Datum ;Zeit ;AT [°C];ATakt [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;HK1 Fernb[°C];HK1 Status;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;WW1 Status;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 FRT End[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Fuellstand[kg];PE1 Fuellstand ZWB[kg];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
06.01.2025;00:03:05;13,8;13,8;0;30,9;31,9;0,0;18,0;100;0;0,0;16;68,8;68,8;40,0;0;8200;41,6;40,0;35,0;0;31,5;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1541;31;99;0;0;0;0;0;1;0;0;0;0;0;30,9;68,8;0;0;0;299;1;0;0;0;0;
06.01.2025;00:04:05;13,8;13,8;0;31,0;31,9;0,0;18,0;100;1;0,0;16;68,8;68,8;40,0;0;8200;41,4;40,0;35,0;0;31,5;8,0;8,0;0,00;0,00;0;0;52,3;110,0;1541;31;99;0;0;0;0;0;1;0;0;0;0;0;31,0;68,8;0;0;0;299;1;0;0;0;0;
06.01.2025;00:05:05;13,8;13,8;0;31,0;31,9;0,0;18,0;100;0;0,0;16;68,7;68,7;40,0;0;8200;41,2;40,0;35,0;0;31,5;8,0;8,0;0,00;0,00;0;0;54,0;110,0;1541;31;99;0;0;0;0;0;1;0;0;0;0;0;31,0;68,7;0;0;0;299;1;0;0;0;0;
06.01.2025;00:06:05;13,8;13,8;0;31,0;31,9;0,0;18,0;100;0;0,0;16;68,7;68,7;40,0;0;8200;41,0;40,0;35,0;0;31,3;8,0;8,0;0,00;0,00;0;0;61,6;110,0;1541;31;99;0;0;0;0;0;1;0;0;0;0;0;31,0;68,7;0;0;0;299;1;0;0;0;0;
06.01.2025;00:07:05;13,8;13,8;0;31,0;31,9;0,0;18,0;100;0;0,0;16;68,6;68,6;40,0;0;8200;40,7;40,0;35,0;0;31,2;8,0;8,0;0,00;0,00;0;0;53,8;110,0;1541;31;99;0;0;0;0;0;1;0;0;0;0;0;31,0;68,6;0;0;0;299;1;0;0;0;0;
06.01.2025;00:08:05;13,8;13,8;0;31,0;31,9;0,0;18,0;100;0;0,0;16;68,5;68,5;40,0;0;8200;40,5;40,0;35,0;0;31,1;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1541;31;99;0;0;0;0;0;1;0;0;0;0;0;31,0;68,5;0;0;0;299;1;0;0;0;0;
06.01.2025;00:09:05;13,8;13,8;0;30,9;31,9;0,0;18,0;100;0;0,0;16;68,4;68,4;40,0;0;8200;40,3;40,0;35,0;0;31,2;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1541;31;99;0;0;0;0;0;1;0;0;0;0;0;30,9;68,4;0;0;0;299;1;0;0;0;0;
06.01.2025;00:10:05;13,8;13,8;0;30,9;31,9;0,0;18,0;100;0;0,0;16;68,4;68,4;40,0;0;8200;40,1;40,0;35,0;0;31,1;8,0;8,0;0,00;0,00;0;0;56,5;110,0;1541;31;99;0;0;0;0;0;1;0;0;0;0;0;30,9;68,4;0;0;0;299;1;0;0;0;0;
06.01.2025;00:11:05;13,8;13,8;0;30,9;31,9;0,0;18,0;100;0;0,0;16;68,3;68,3;40,0;0;8200;39,9;40,0;35,0;0;31,0;8,0;8,0;0,00;0,00;0;0;51,4;110,0;1541;31;99;0;0;0;0;0;1;0;0;0;0;0;30,9;68,3;0;0;0;299;1;0;0;0;0;
06.01.2025;00:12:05;13,8;13,8;0;30,9;31,9;0,0;18,0;100;0;0,0;16;68,2;68,2;40,0;0;8200;39,7;40,0;35,0;0;31,0;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1541;31;99;0;0;0;0;0;1;0;0;0;0;0;30,9;68,2;0;0;0;299;1;0;0;0;0;
06.01.2025;00:13:05;13,8;13,8;0;30,9;31,9;0,0;18,0;100;0;0,0;16;68,1;68,1;40,0;0;8200;39,5;40,0;35,0;0;30,9;8,0;8,0;0,00;0,00;0;0;55,8;110,0;1541;31;99;0;0;0;0;0;1;0;0;0;0;0;30,9;68,1;0;0;0;299;1;0;0;0;0;
06.01.2025;00:14:05;13,8;13,8;0;30,8;31,9;0,0;18,0;100;0;0,0;16;68,1;68,1;40,0;0;8200;39,2;40,0;35,0;0;30,9;8,0;8,0;0,00;0,00;0;0;53,0;110,0;1541;31;99;0;0;0;0;0;1;0;0;0;0;0;30,8;68,1;0;0;0;299;1;0;0;0;0;
06.01.2025;00:15:05;13,8;13,8;0;30,8;31,9;0,0;18,0;100;0;0,0;16;68,0;68,0;40,0;0;8200;39,0;40,0;35,0;0;30,9;8,0;8,0;0,00;0,00;0;0;51,0;110,0;1541;31;99;0;0;0;0;0;1;0;0;0;0;0;30,8;68,0;0;0;0;299;1;0;0;0;0;
06.01.2025;00:16:05;13,8;13,8;0;30,8;31,9;0,0;18,0;100;0;0,0;16;67,9;67,9;40,0;0;8200;38,8;40,0;35,0;0;30,8;8,0;8,0;0,00;0,00;0;0;53,6;110,0;1541;31;99;0;0;0;0;0;1;0;0;0;0;0;30,8;67,9;0;0;0;299;1;0;0;0;0;
06.01.2025;00:17:05;13,8;13,8;0;30,8;31,9;0,0;18,0;100;0;0,0;16;67,9;67,9;40,0;0;8200;38,6;40,0;35,0;0;30,7;8,0;8,0;0,00;0,00;0;0;58,3;110,0;1541;31;99;0;0;0;0;0;1;0;0;0;0;0;30,8;67,9;0;0;0;299;1;0;0;0;0;
06.01.2025;00:18:05;13,8;13,8;0;30,7;31,9;0,0;18,0;100;0;0,0;16;67,8;67,8;40,0;0;8200;38,4;40,0;35,0;0;30,6;8,0;8,0;0,00;0,00;0;0;53,1;110,0;1541;31;99;0;0;0;0;0;1;0;0;0;0;0;30,7;67,8;0;0;0;299;1;0;0;0;0;
06.01.2025;00:19:05;13,8;13,8;0;30,7;31,9;0,0;18,0;100;0;0,0;16;67,7;67,7;40,0;0;8200;38,2;40,0;35,0;0;30,5;8,0;8,0;0,00;0,00;0;0;52,8;110,0;1541;31;99;0;0;0;0;0;1;0;0;0;0;0;30,7;67,7;0;0;0;299;1;0;0;0;0;
06.01.2025;00:20:05;13,8;13,8;0;30,7;31,9;0,0;18,0;100;0;0,0;16;67,6;67,6;40,0;0;8200;38,0;40,0;35,0;0;30,4;8,0;8,0;0,00;0,00;0;0;52,4;110,0;1541;31;99;0;0;0;0;0;1;0;0;0;0;0;30,7;67,6;0;0;0;299;1;0;0;0;0;
06.01.2025;00:21:05;13,7;13,8;0;30,6;32,0;0,0;18,0;100;0;0,0;16;67,6;67,6;40,0;0;8200;37,8;40,0;35,0;0;30,8;120,0;120,0;0,00;0,00;0;73;140,4;120,0;1541;31;2;0;0;1;0;1;1;1;0;0;0;0;30,6;67,6;0;0;0;299;0;0;0;0;0;
06.01.2025;00:22:05;13,7;13,8;0;30,7;32,0;0,0;18,0;100;0;0,0;16;67,5;67,5;40,0;0;8200;37,6;40,0;35,0;0;30,6;120,0;120,0;70,00;30,00;0;65;126,4;120,0;1541;31;2;1;0;0;0;1;1;1;0;0;0;0;30,7;67,6;1;0;0;299;1;0;0;0;0;
06.01.2025;00:23:05;13,7;13,8;0;30,5;32,0;0,0;18,0;100;0;0,0;16;67,4;67,4;40,0;0;8200;37,4;40,0;35,0;0;30,5;120,0;120,0;0,00;0,00;0;67;121,6;120,0;1541;31;2;0;0;0;0;1;1;1;0;0;0;0;30,5;67,4;1;0;0;298;1;0;0;0;0;
06.01.2025;00:24:05;13,7;13,8;0;30,5;32,0;0,0;18,0;100;0;0,0;16;67,3;67,3;40,0;0;8200;37,2;40,0;35,0;0;30,7;120,0;120,0;0,00;0,00;0;66;120,7;120,0;1541;31;2;0;0;0;0;1;1;1;0;0;0;0;30,5;67,3;1;0;0;298;1;0;0;0;0;
06.01.2025;00:25:05;13,7;13,7;0;30,4;32,0;0,0;18,0;100;0;0,0;16;67,1;67,1;40,0;0;8200;37,1;40,0;35,0;0;31,2;120,0;120,0;0,00;0,00;0;62;126,8;120,0;1541;31;2;0;0;0;0;1;1;1;0;0;0;0;30,4;67,1;1;0;0;298;1;0;0;0;0;
06.01.2025;00:26:05;13,7;13,8;0;30,4;32,0;0,0;18,0;100;0;0,0;16;67,1;67,1;40,0;0;8200;36,9;40,0;35,0;0;31,6;120,0;120,0;0,00;0,00;0;67;120,1;120,0;1541;31;2;0;0;0;0;1;1;0;0;0;0;0;30,4;67,1;1;0;0;298;1;0;0;0;0;
06.01.2025;00:27:05;13,7;13,7;0;30,4;32,0;0,0;18,0;100;0;0,0;16;67,0;67,0;40,0;0;8200;36,7;40,0;35,0;0;32,2;120,0;120,0;0,00;0,00;0;65;119,1;120,0;1541;31;2;0;0;0;0;1;1;0;0;0;0;0;30,4;67,1;1;0;0;298;1;0;0;0;0;
06.01.2025;00:28:05;13,7;13,7;0;30,4;32,0;0,0;18,0;100;0;0,0;16;67,0;67,0;40,0;0;8200;36,6;40,0;35,0;0;32,7;120,0;120,0;0,00;0,00;0;66;121,3;120,0;1541;31;2;0;0;0;0;1;1;0;0;0;0;0;30,4;67,0;1;0;0;298;1;0;0;0;0;
06.01.2025;00:29:05;13,7;13,7;0;30,3;32,0;0,0;18,0;100;0;0,0;16;66,9;66,9;40,0;0;8200;36,4;40,0;35,0;0;33,4;120,0;120,0;0,00;0,00;0;65;121,3;120,0;1541;31;2;0;0;0;0;1;1;0;0;0;0;0;30,3;66,9;1;0;0;298;1;0;0;0;0;
06.01.2025;00:30:05;13,7;13,7;0;30,3;32,0;0,0;18,0;100;0;0,0;16;66,9;66,9;40,0;0;8200;36,2;40,0;35,0;0;33,9;120,0;120,0;0,00;0,00;0;69;121,7;120,0;1541;31;2;0;0;0;0;1;1;0;0;0;0;0;30,3;66,9;1;0;0;298;1;0;0;0;0;
06.01.2025;00:31:05;13,7;13,7;0;30,2;32,0;0,0;18,0;100;0;0,0;16;66,7;66,7;40,0;0;8200;36,1;40,0;35,0;0;45,9;120,0;120,0;0,00;0,00;0;69;120,1;120,0;1541;31;2;0;0;0;0;1;1;0;0;0;0;0;30,2;66,7;1;0;0;298;1;0;0;0;0;
06.01.2025;00:32:05;13,7;13,7;0;30,3;32,0;0,0;18,0;100;0;0,0;16;66,8;66,8;40,0;0;8200;36,0;40,0;35,0;0;75,5;120,0;120,0;0,00;0,00;0;70;118,7;120,0;1541;31;2;0;0;0;0;1;1;0;0;0;0;0;30,3;66,8;1;0;0;298;1;0;0;0;0;
06.01.2025;00:33:05;13,7;13,7;0;30,2;32,0;0,0;18,0;100;0;0,0;16;66,7;66,7;40,0;0;8200;35,9;40,0;35,0;0;112,5;120,0;120,0;0,00;0,00;0;70;120,5;120,0;1541;31;2;0;0;0;0;1;1;0;0;0;0;0;30,2;66,7;1;0;0;298;1;0;0;0;0;
06.01.2025;00:34:05;13,7;13,7;0;30,2;32,0;0,0;18,0;100;0;0,0;16;66,6;66,6;40,0;0;8200;36,0;40,0;35,0;0;142,0;120,0;120,0;0,00;0,00;0;69;123,5;120,0;1541;31;3;0;0;0;0;0;1;0;0;0;0;0;30,2;66,6;1;0;0;298;1;0;0;0;0;
06.01.2025;00:35:05;13,7;13,8;0;30,2;32,0;0,0;18,0;100;0;0,0;16;66,5;66,5;40,0;0;8200;36,2;40,0;35,0;0;157,1;120,0;120,0;0,00;0,00;0;68;123,0;120,0;1541;31;3;0;0;0;0;0;1;0;0;0;0;0;30,2;66,5;1;0;0;298;1;0;0;0;0;
06.01.2025;00:36:05;13,7;13,7;0;30,4;32,0;0,0;18,0;100;1;0,0;16;66,4;66,4;40,0;0;8200;36,4;40,0;35,0;0;158,1;120,0;120,0;0,00;0,00;0;68;121,1;120,0;1541;31;3;0;0;0;0;0;1;0;0;0;0;0;30,4;66,4;1;0;0;298;1;0;0;0;0;
06.01.2025;00:37:05;13,7;13,7;0;31,0;32,0;0,0;18,0;100;1;0,0;16;66,3;66,3;40,0;0;8200;36,5;40,0;35,0;66;165,1;242,7;790,0;32,54;80,00;0;51;82,0;82,0;1541;31;4;0;0;1;0;0;1;0;0;0;0;0;31,0;66,3;1;0;0;298;0;0;0;0;0;
06.01.2025;00:38:05;13,7;13,8;0;31,2;32,0;0,0;18,0;100;0;0,0;16;66,3;66,3;40,0;0;8200;36,5;40,0;35,0;66;215,7;326,1;790,0;35,39;80,00;0;53;82,2;82,0;1541;31;4;0;0;0;0;0;1;0;0;0;0;0;31,2;66,3;1;0;0;298;1;0;0;0;0;
06.01.2025;00:39:05;13,7;13,7;0;31,3;32,0;0,0;18,0;100;0;0,0;16;66,2;66,2;40,0;0;8200;36,5;40,0;35,0;66;293,0;397,9;790,0;36,86;80,00;0;53;80,0;82,0;1541;31;4;1;0;0;0;0;1;0;0;0;0;0;31,3;66,2;1;0;0;297;1;0;0;0;0;
06.01.2025;00:40:05;13,7;13,7;0;31,5;32,0;0,0;18,0;100;0;0,0;16;66,1;66,1;40,0;0;8200;36,7;40,0;35,0;66;378,8;457,7;790,0;37,29;80,00;0;53;82,2;82,0;1541;31;4;1;0;0;0;0;1;0;0;0;0;0;31,5;66,1;1;0;0;297;1;0;0;0;0;
06.01.2025;00:41:05;13,7;13,7;0;31,8;32,0;0,0;18,0;100;0;0,0;16;66,0;66,0;40,0;0;8200;37,0;40,0;35,0;62;459,0;509,2;780,0;34,59;80,00;0;50;79,2;79,0;1541;31;4;0;0;0;0;0;1;0;0;0;0;0;31,8;66,0;1;0;0;297;1;0;0;0;0;
06.01.2025;00:42:05;13,7;13,7;0;32,3;32,0;0,0;18,0;100;0;0,0;16;66,0;66,0;40,0;0;8200;37,6;40,0;35,0;62;511,9;550,5;780,0;34,81;80,00;0;50;76,1;79,0;1541;31;4;0;0;0;0;0;1;0;0;0;0;0;32,3;66,0;1;0;0;296;1;0;0;0;0;
06.01.2025;00:43:05;13,7;13,7;0;32,6;32,0;0,0;18,0;100;0;0,0;16;65,8;65,8;40,0;0;8200;38,3;40,0;35,0;58;539,7;584,2;760,0;33,16;80,00;0;51;78,8;78,0;1541;31;4;0;0;0;0;0;1;0;0;0;0;0;32,6;65,8;1;0;0;296;1;0;0;0;0;
06.01.2025;00:44:05;13,7;13,7;0;32,9;32,0;0,0;18,0;100;0;0,0;16;65,8;65,8;40,0;0;8200;39,0;40,0;35,0;54;548,7;611,4;740,0;30,26;80,00;0;48;75,9;73,0;1541;31;4;1;0;0;0;0;1;0;0;0;0;0;32,9;65,8;1;0;0;296;1;0;0;0;0;
06.01.2025;00:45:05;13,7;13,7;0;32,9;32,0;0,0;18,0;100;-1;0,0;16;65,7;65,7;40,0;0;8200;39,6;40,0;35,0;54;551,3;631,0;740,0;32,02;80,00;0;45;78,9;73,0;1541;31;4;0;0;0;0;0;1;0;0;0;0;0;32,9;65,7;1;0;0;295;1;0;0;0;0;
06.01.2025;00:46:05;13,7;13,7;0;33,0;32,0;0,0;18,0;100;-1;0,0;16;65,7;65,7;40,0;0;8200;40,2;40,0;35,0;46;545,0;646,0;710,0;24,70;80,00;0;41;68,2;69,0;1541;31;4;0;0;0;0;0;1;0;0;0;0;0;33,0;65,7;1;0;0;295;1;0;0;0;0;
06.01.2025;00:47:05;13,7;13,8;0;32,6;32,0;0,0;18,0;100;-1;0,0;16;65,6;65,6;40,0;0;8200;40,6;40,0;35,0;46;536,4;655,8;710,0;24,70;80,00;0;44;70,0;69,0;1541;31;4;0;0;1;0;0;1;0;0;0;0;0;32,6;65,6;1;0;0;295;0;0;0;0;0;
06.01.2025;00:48:05;13,7;13,7;0;32,8;32,0;0,0;18,0;100;0;0,0;16;65,5;65,5;40,0;0;8200;41,1;40,0;35,0;42;530,1;663,1;690,0;18,20;80,00;0;37;68,8;65,0;1541;31;4;0;0;0;0;0;1;0;0;0;0;0;32,8;65,5;1;0;0;295;1;0;0;0;0;
06.01.2025;00:49:05;13,7;13,8;0;32,8;32,0;0,0;18,0;100;0;0,0;16;65,4;65,4;40,0;0;8200;41,6;40,0;35,0;42;526,3;667,2;690,0;18,20;80,00;0;37;66,9;65,0;1541;31;4;0;0;0;0;0;1;0;0;0;0;0;32,8;65,4;1;0;0;295;1;0;0;0;0;
06.01.2025;00:50:05;13,7;13,8;0;33,1;32,0;0,0;18,0;100;-1;0,0;16;65,3;65,3;40,0;0;8200;42,0;40,0;35,0;38;523,5;670,3;680,0;15,60;80,00;0;35;66,1;64,0;1541;31;4;0;0;0;0;0;1;0;0;1;0;0;33,1;65,3;1;0;0;294;1;0;0;0;0;
06.01.2025;00:51:05;13,7;13,8;0;32,8;32,0;0,0;18,0;100;-1;0,0;16;65,2;65,2;40,0;0;8200;42,4;40,0;35,0;38;510,8;671,9;680,0;15,60;80,00;0;34;62,3;64,0;1541;31;4;1;0;0;0;0;1;0;0;0;0;0;32,8;65,2;1;0;0;294;1;0;0;0;0;
06.01.2025;00:52:05;13,7;13,7;0;32,9;32,0;0,0;18,0;100;0;0,0;16;65,1;65,1;40,0;0;8200;42,8;40,0;35,0;38;502,3;673,1;680,0;15,60;80,00;0;36;65,0;64,0;1541;31;4;0;0;0;0;0;1;0;0;0;0;0;32,9;65,1;1;0;0;294;1;0;0;0;0;
06.01.2025;00:53:05;13,7;13,8;0;33,0;32,0;0,0;18,0;100;0;0,0;16;65,1;65,1;40,0;0;8200;43,2;40,0;35,0;30;495,6;669,3;630,0;10,40;80,00;0;33;61,2;63,0;1541;31;4;0;0;0;0;0;1;0;0;0;0;0;33,0;65,1;1;0;0;294;1;0;0;0;0;
06.01.2025;00:54:05;13,7;13,8;0;32,7;32,0;0,0;18,0;100;-1;0,0;16;65,0;65,0;40,0;0;8200;43,5;40,0;35,0;30;481,7;663,3;630,0;10,40;80,00;0;33;62,8;63,0;1541;31;4;0;0;0;0;0;1;0;0;0;0;0;32,7;65,0;1;0;0;294;1;0;0;0;0;
06.01.2025;00:55:05;13,7;13,7;0;32,8;32,0;0,0;18,0;100;0;0,0;16;64,9;64,9;40,0;0;8200;43,9;40,0;35,0;30;470,0;658,3;630,0;10,40;80,00;0;35;65,5;63,0;1541;31;4;1;0;0;0;0;1;0;0;0;0;0;32,8;64,9;1;0;0;294;1;0;0;0;0;
06.01.2025;00:56:05;13,7;13,7;0;32,9;32,0;0,0;18,0;100;0;0,0;16;64,9;64,9;40,0;0;8200;44,2;40,0;35,0;30;458,5;654,4;630,0;10,40;80,00;0;32;69,6;63,0;1541;31;4;0;0;0;0;0;1;0;0;0;0;0;32,9;64,9;1;0;0;294;1;0;0;0;0;
06.01.2025;00:57:05;13,7;13,7;0;32,9;32,0;0,0;18,0;100;0;0,0;16;64,8;64,8;40,0;0;8200;44,5;40,0;35,0;30;451,2;650,7;630,0;10,40;80,00;0;30;66,8;63,0;1541;31;4;0;0;0;0;0;1;0;0;0;0;0;32,9;64,8;1;0;0;293;1;0;0;0;0;
06.01.2025;00:58:05;13,7;13,8;0;32,9;32,0;0,0;18,0;100;0;0,0;16;64,7;64,7;40,0;0;8200;44,8;40,0;35,0;30;446,4;647,5;630,0;10,40;80,00;0;34;60,4;63,0;1541;31;4;0;0;0;0;0;1;0;0;0;0;0;32,9;64,7;1;0;0;293;1;0;0;0;0;
06.01.2025;00:59:05;13,7;13,7;0;33,0;32,0;0,0;18,0;100;-1;0,0;16;64,6;64,6;40,0;0;8200;45,0;40,0;35,0;30;438,0;644,8;630,0;10,40;80,00;0;34;62,1;63,0;1541;31;4;0;0;0;0;0;1;0;0;0;0;0;33,0;64,6;1;0;0;293;1;0;0;0;0;
06.01.2025;01:00:05;13,7;13,7;0;32,7;32,0;0,0;18,0;100;0;0,0;16;64,6;64,6;40,0;0;8200;45,3;40,0;35,0;30;434,1;642,6;630,0;10,40;80,00;0;33;63,0;63,0;1541;31;4;0;0;0;0;0;1;0;0;0;0;0;32,7;64,6;1;0;0;293;1;0;0;0;0;
06.01.2025;01:01:05;13,7;13,7;0;32,7;32,0;0,0;18,0;100;0;0,0;16;64,5;64,5;40,0;0;8200;45,6;40,0;35,0;30;433,5;640,6;630,0;10,40;80,00;0;31;66,9;63,0;1541;31;4;0;0;0;0;0;1;1;0;0;0;0;32,7;64,5;1;0;0;293;1;0;0;0;0;
06.01.2025;01:02:05;13,7;13,7;0;32,7;32,0;0,0;18,0;100;0;0,0;16;64,4;64,4;40,0;0;8200;45,9;40,0;35,0;30;431,4;639,0;630,0;10,40;80,00;0;29;61,8;63,0;1541;31;4;0;0;0;0;0;1;1;0;0;0;0;32,7;64,4;1;0;0;293;1;0;0;0;0;
06.01.2025;01:03:05;13,7;13,7;0;32,8;32,0;0,0;18,0;100;0;0,0;16;64,3;64,3;40,0;0;8200;46,2;40,0;35,0;30;426,4;637,6;630,0;10,40;80,00;0;26;63,5;63,0;1541;31;4;0;0;0;0;0;1;1;0;0;0;0;32,8;64,3;1;0;0;293;1;0;0;0;0;
06.01.2025;01:04:05;13,7;13,7;0;32,8;32,0;0,0;18,0;100;0;0,0;16;64,3;64,3;40,0;0;8200;46,6;40,0;35,0;30;423,8;636,4;630,0;10,40;80,00;0;25;65,4;63,0;1541;31;4;0;0;0;0;0;1;1;0;0;0;0;32,8;64,3;1;0;0;293;1;0;0;0;0;
06.01.2025;01:05:05;13,7;13,7;0;32,8;32,0;0,0;18,0;100;0;0,0;16;64,2;64,2;40,0;0;8200;46,9;40,0;35,0;30;425,3;635,5;630,0;10,40;80,00;0;29;70,3;63,0;1541;31;4;0;0;0;0;0;1;1;0;0;0;0;32,8;64,2;1;0;0;292;1;0;0;0;0;
06.01.2025;01:06:05;13,7;13,8;0;32,9;32,0;0,0;18,0;100;0;0,0;16;64,2;64,2;40,0;0;8200;47,1;40,0;35,0;30;428,6;634,6;630,0;10,40;80,00;0;31;63,4;63,0;1541;31;4;1;0;0;0;0;1;0;0;0;0;0;32,9;64,2;1;0;0;292;1;0;0;0;0;
06.01.2025;01:07:05;13,7;13,8;0;32,9;32,0;0,0;18,0;100;0;0,0;16;64,1;64,1;40,0;0;8200;47,4;40,0;35,0;30;425,8;633,9;630,0;10,40;80,00;0;34;61,4;63,0;1541;31;4;0;0;1;0;0;1;0;0;0;0;0;32,9;64,1;1;0;0;292;0;0;0;0;0;
06.01.2025;01:08:05;13,7;13,7;0;32,9;32,0;0,0;18,0;100;0;0,0;16;64,0;64,0;40,0;0;8200;47,7;40,0;35,0;30;431,1;633,3;630,0;10,40;80,00;0;35;61,3;63,0;1541;31;4;0;0;0;0;0;1;0;0;0;0;0;32,9;64,0;1;0;0;292;1;0;0;0;0;
06.01.2025;01:09:05;13,7;13,7;0;33,0;32,0;0,0;18,0;100;0;0,0;16;64,0;64,0;40,0;0;8200;48,0;8,0;35,0;0;432,9;8,0;8,0;40,00;80,00;0;36;62,4;63,0;1541;31;5;0;0;0;0;0;1;0;0;0;0;0;33,0;64,0;0;0;0;292;1;0;0;0;0;
06.01.2025;01:10:05;13,7;13,7;0;33,0;32,0;0,0;18,0;100;0;0,0;16;63,9;63,9;40,0;0;8200;48,3;8,0;35,0;0;461,6;8,0;8,0;40,00;80,00;0;36;64,2;63,0;1541;31;5;0;0;0;0;0;1;0;0;0;0;0;33,0;63,9;0;0;0;292;1;0;0;0;0;
06.01.2025;01:11:05;13,7;13,7;0;32,8;32,0;0,0;18,0;100;-1;0,0;16;63,8;63,8;40,0;0;8200;48,7;8,0;35,0;0;513,0;8,0;8,0;0,00;0,00;0;34;62,9;63,0;1541;30;5;0;0;0;0;0;1;0;0;0;0;0;32,8;63,8;0;0;0;291;1;0;0;0;0;
06.01.2025;01:12:05;13,7;13,7;0;32,8;32,0;0,0;18,0;100;0;0,0;16;63,8;63,8;40,0;0;8200;49,2;8,0;35,0;0;503,8;8,0;8,0;0,00;0,00;0;31;67,3;63,0;1541;30;5;0;0;0;0;0;1;0;0;0;0;0;32,8;63,8;0;0;0;291;1;0;0;0;0;
06.01.2025;01:13:05;13,7;13,7;0;32,8;32,0;0,0;18,0;100;0;0,0;16;63,7;63,7;40,0;0;8200;49,7;8,0;35,0;0;461,2;8,0;8,0;0,00;0,00;0;34;63,0;63,0;1541;30;5;0;0;0;0;0;1;0;0;0;0;0;32,8;63,7;0;0;0;291;1;0;0;0;0;
06.01.2025;01:14:05;13,7;13,7;0;32,8;32,0;0,0;18,0;100;0;0,0;16;63,6;63,6;40,0;0;8200;50,1;8,0;35,0;0;409,9;8,0;8,0;0,00;0,00;0;31;61,2;63,0;1541;30;5;0;0;0;0;0;1;0;0;0;0;0;32,8;63,6;0;0;0;291;1;0;0;0;0;
06.01.2025;01:15:05;13,7;13,7;0;32,8;32,0;0,0;18,0;100;0;0,0;16;63,5;63,5;40,0;0;8200;50,2;8,0;35,0;0;365,2;8,0;8,0;0,00;0,00;0;32;65,8;63,0;1541;30;5;0;0;0;0;0;1;0;0;0;0;0;32,8;63,5;0;0;0;291;1;0;0;0;0;
06.01.2025;01:16:05;13,7;13,7;0;32,8;32,0;0,0;18,0;100;0;0,0;16;63,5;63,5;40,0;0;8200;50,3;8,0;35,0;0;326,9;8,0;8,0;0,00;0,00;0;22;59,8;110,0;1541;30;5;0;0;0;0;0;1;0;0;0;0;0;32,8;63,5;0;0;0;291;1;0;0;0;0;
06.01.2025;01:17:05;13,7;13,6;0;32,8;32,0;0,0;18,0;100;0;0,0;16;63,4;63,4;40,0;0;8200;50,3;8,0;35,0;0;296,6;8,0;8,0;0,00;0,00;0;14;52,2;110,0;1541;30;5;0;0;0;0;0;1;0;0;0;0;0;32,8;63,4;0;0;0;291;1;0;0;0;0;
06.01.2025;01:18:05;13,7;13,6;0;32,8;32,0;0,0;18,0;100;0;0,0;16;63,3;63,3;40,0;0;8200;50,2;8,0;35,0;0;272,3;8,0;8,0;0,00;0,00;0;12;52,6;110,0;1541;30;5;0;0;0;0;0;1;0;0;0;0;0;32,8;63,3;0;0;0;291;1;0;0;0;0;
06.01.2025;01:19:05;13,7;13,6;0;32,8;32,0;0,0;18,0;100;0;0,0;16;63,3;63,3;40,0;0;8200;50,2;8,0;35,0;0;252,0;8,0;8,0;0,00;0,00;0;10;52,8;110,0;1541;30;5;0;0;0;0;0;1;0;0;0;0;0;32,8;63,3;0;0;0;291;1;0;0;0;0;
06.01.2025;01:20:05;13,7;13,5;0;32,8;32,0;0,0;18,0;100;0;0,0;16;63,2;63,2;40,0;0;8200;50,1;8,0;35,0;0;234,0;8,0;8,0;0,00;0,00;0;10;54,2;110,0;1541;30;5;0;0;0;0;0;1;0;0;0;0;0;32,8;63,2;0;0;0;291;1;0;0;0;0;
06.01.2025;01:21:05;13,7;13,5;0;32,7;32,0;0,0;18,0;100;0;0,0;16;63,1;63,1;40,0;0;8200;50,1;8,0;35,0;0;218,1;8,0;8,0;0,00;0,00;0;10;54,7;110,0;1541;30;5;0;0;0;0;0;1;0;0;0;0;0;32,7;63,1;0;0;0;291;1;0;0;0;0;
06.01.2025;01:22:05;13,7;13,5;0;32,7;32,0;0,0;18,0;100;0;0,0;16;63,0;63,0;40,0;0;8200;49,9;8,0;35,0;0;203,5;8,0;8,0;0,00;0,00;0;10;52,2;110,0;1541;30;5;0;0;0;0;0;1;0;0;0;0;0;32,7;63,0;0;0;0;291;1;0;0;0;0;
06.01.2025;01:23:05;13,7;13,6;0;32,5;32,0;0,0;18,0;100;0;0,0;16;63,0;63,0;40,0;0;8200;49,7;8,0;35,0;0;191,3;8,0;8,0;0,00;0,00;0;10;51,5;110,0;1541;30;5;0;0;0;0;0;1;0;0;0;0;0;32,6;63,0;0;0;0;291;1;0;0;0;0;
06.01.2025;01:24:05;13,7;13,5;0;32,7;32,0;0,0;18,0;100;0;0,0;16;62,9;62,9;40,0;0;8200;49,7;8,0;35,0;0;180,6;8,0;8,0;0,00;0,00;0;10;59,2;110,0;1541;30;5;0;0;0;0;0;1;0;0;0;0;0;32,7;62,9;0;0;0;291;1;0;0;0;0;
06.01.2025;01:25:05;13,7;13,5;0;32,7;32,0;0,0;18,0;100;0;0,0;16;62,8;62,8;40,0;0;8200;49,6;8,0;35,0;0;169,8;8,0;8,0;0,00;0,00;0;10;55,4;110,0;1541;30;5;0;0;0;0;0;1;0;0;0;0;0;32,7;62,8;0;0;0;291;1;0;0;0;0;
06.01.2025;01:26:05;13,7;13,5;0;32,6;32,0;0,0;18,0;100;0;0,0;16;62,7;62,7;40,0;0;8200;49,4;8,0;35,0;0;160,4;8,0;8,0;0,00;0,00;0;10;63,7;110,0;1541;30;5;0;0;0;0;0;1;0;0;0;0;0;32,6;62,7;0;0;0;291;1;0;0;0;0;
06.01.2025;01:27:05;13,6;13,5;0;32,6;32,2;0,0;18,0;100;0;0,0;16;62,7;62,7;40,0;0;8200;49,3;8,0;35,0;0;152,0;8,0;8,0;0,00;0,00;0;10;53,3;110,0;1541;30;5;0;0;0;0;0;1;0;0;0;0;0;32,6;62,7;0;0;0;291;1;0;0;0;0;
06.01.2025;01:28:05;13,6;13,5;0;32,5;32,2;0,0;18,0;100;0;0,0;16;62,6;62,6;40,0;0;8200;49,1;8,0;35,0;0;145,3;8,0;8,0;0,00;0,00;0;10;53,5;110,0;1541;30;5;0;0;0;0;0;1;0;0;0;0;0;32,5;62,6;0;0;0;291;1;0;0;0;0;
06.01.2025;01:29:05;13,6;13,5;0;32,5;32,2;0,0;18,0;100;0;0,0;16;62,6;62,6;40,0;0;8200;49,0;8,0;35,0;0;138,6;8,0;8,0;0,00;0,00;0;10;51,9;110,0;1541;30;5;0;0;0;0;0;1;0;0;0;0;0;32,5;62,6;0;0;0;291;1;0;0;0;0;
06.01.2025;01:30:05;13,6;13,5;0;32,5;32,2;0,0;18,0;100;0;0,0;16;62,5;62,5;40,0;0;8200;48,9;8,0;35,0;0;133,3;8,0;8,0;0,00;0,00;0;10;53,4;110,0;1541;30;5;0;0;0;0;0;1;0;0;0;0;0;32,5;62,5;0;0;0;291;1;0;0;0;0;
06.01.2025;01:31:05;13,6;13,5;0;32,5;32,2;0,0;18,0;100;0;0,0;16;62,5;62,5;40,0;0;8200;48,7;8,0;35,0;0;128,1;8,0;8,0;0,00;0,00;0;10;53,8;110,0;1541;30;5;0;0;0;0;0;1;0;0;0;0;0;32,5;62,4;0;0;0;291;1;0;0;0;0;
06.01.2025;01:32:05;13,6;13,5;0;32,5;32,2;0,0;18,0;100;0;0,0;16;62,4;62,4;40,0;0;8200;48,6;8,0;35,0;0;123,1;8,0;8,0;0,00;0,00;0;10;53,7;110,0;1541;30;5;0;0;0;0;0;1;0;0;0;0;0;32,5;62,4;0;0;0;291;1;0;0;0;0;
06.01.2025;01:33:05;13,6;13,5;0;32,4;32,2;0,0;18,0;100;0;0,0;16;62,3;62,3;40,0;0;8200;48,4;8,0;35,0;0;118,5;8,0;8,0;0,00;0,00;0;10;53,1;110,0;1541;30;5;0;0;0;0;0;1;0;0;0;0;0;32,4;62,3;0;0;0;291;1;0;0;0;0;
06.01.2025;01:34:05;13,6;13,4;0;32,4;32,2;0,0;18,0;100;0;0,0;16;62,2;62,2;40,0;0;8200;48,3;8,0;35,0;0;114,3;8,0;8,0;0,00;0,00;0;10;53,8;110,0;1541;30;5;0;0;0;0;0;1;0;0;0;0;0;32,4;62,2;0;0;0;291;1;0;0;0;0;
06.01.2025;01:35:05;13,6;13,5;0;32,3;32,2;0,0;18,0;100;0;0,0;16;62,2;62,2;40,0;0;8200;48,1;8,0;35,0;0;110,7;8,0;8,0;0,00;0,00;0;10;52,2;110,0;1541;30;5;0;0;0;0;0;1;0;0;0;0;0;32,3;62,2;0;0;0;291;1;0;0;0;0;
06.01.2025;01:36:05;13,6;13,5;0;32,3;32,2;0,0;18,0;100;0;0,0;16;62,2;62,2;40,0;0;8200;47,9;40,0;35,0;0;107,1;8,0;8,0;0,00;0,00;0;10;52,2;110,0;1541;30;5;0;0;0;0;0;1;0;0;0;0;0;32,3;62,2;0;0;0;291;1;0;0;0;0;
06.01.2025;01:37:05;13,6;13,4;0;32,3;32,2;0,0;18,0;100;0;0,0;16;62,1;62,1;40,0;0;8200;47,8;40,0;35,0;0;103,8;8,0;8,0;0,00;0,00;0;10;59,6;110,0;1541;30;5;0;0;0;0;0;1;0;0;0;0;0;32,3;62,1;0;0;0;291;1;0;0;0;0;
06.01.2025;01:38:05;13,6;13,4;0;32,3;32,2;0,0;18,0;100;0;0,0;16;62,1;62,1;40,0;0;8200;47,6;40,0;35,0;0;100,8;8,0;8,0;0,00;0,00;0;10;58,6;110,0;1541;30;5;0;0;0;0;0;1;0;0;0;0;0;32,3;62,1;0;0;0;291;1;0;0;0;0;
06.01.2025;01:39:05;13,6;13,4;0;32,3;32,2;0,0;18,0;100;0;0,0;16;62,0;62,0;40,0;0;8200;47,5;40,0;35,0;0;98,0;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;32,3;62,0;0;0;0;291;1;0;0;0;0;
06.01.2025;01:40:05;13,6;13,4;0;32,2;32,2;0,0;18,0;100;0;0,0;16;62,0;62,0;40,0;0;8200;47,3;40,0;35,0;0;95,9;8,0;8,0;0,00;0,00;0;0;53,7;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;32,2;62,0;0;0;0;291;1;0;0;0;0;
06.01.2025;01:41:05;13,6;13,3;0;32,2;32,2;0,0;18,0;100;0;0,0;16;62,0;62,0;40,0;0;8200;47,1;40,0;35,0;0;94,2;8,0;8,0;0,00;0,00;0;0;52,6;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;32,2;62,0;0;0;0;291;1;0;0;0;0;
06.01.2025;01:42:05;13,6;13,3;0;32,1;32,2;0,0;18,0;100;0;0,0;16;61,9;61,9;40,0;0;8200;47,0;40,0;35,0;0;92,5;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;32,1;61,9;0;0;0;291;1;0;0;0;0;
06.01.2025;01:43:05;13,6;13,3;0;32,1;32,2;0,0;18,0;100;0;0,0;16;61,9;61,9;40,0;0;8200;46,8;40,0;35,0;0;90,7;8,0;8,0;0,00;0,00;0;0;53,0;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;32,1;61,9;0;0;0;291;1;0;0;0;0;
06.01.2025;01:44:05;13,6;13,3;0;32,1;32,2;0,0;18,0;100;0;0,0;16;61,9;61,9;40,0;0;8200;46,6;40,0;35,0;0;88,7;8,0;8,0;0,00;0,00;0;0;50,9;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;32,1;61,9;0;0;0;291;1;0;0;0;0;
06.01.2025;01:45:05;13,6;13,3;0;32,1;32,2;0,0;18,0;100;0;0,0;16;61,8;61,8;40,0;0;8200;46,5;40,0;35,0;0;86,9;8,0;8,0;0,00;0,00;0;0;51,7;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;32,1;61,8;0;0;0;291;1;0;0;0;0;
06.01.2025;01:46:05;13,5;13,3;0;32,0;32,3;0,0;18,0;100;0;0,0;16;61,8;61,8;40,0;0;8200;46,3;40,0;35,0;0;85,2;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;32,0;61,8;0;0;0;291;1;0;0;0;0;
06.01.2025;01:47:05;13,5;13,3;0;32,0;32,3;0,0;18,0;100;0;0,0;16;61,8;61,8;40,0;0;8200;46,2;40,0;35,0;0;84,0;8,0;8,0;0,00;0,00;0;0;52,2;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;32,0;61,8;0;0;0;291;1;0;0;0;0;
06.01.2025;01:48:05;13,5;13,3;0;32,0;32,3;0,0;18,0;100;0;0,0;16;61,7;61,7;40,0;0;8200;46,0;40,0;35,0;0;82,6;8,0;8,0;0,00;0,00;0;0;50,7;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;32,0;61,7;0;0;0;291;1;0;0;0;0;
06.01.2025;01:49:05;13,5;13,3;0;31,9;32,3;0,0;18,0;100;0;0,0;16;61,7;61,7;40,0;0;8200;45,9;40,0;35,0;0;81,3;8,0;8,0;0,00;0,00;0;0;54,8;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,9;61,7;0;0;0;291;1;0;0;0;0;
06.01.2025;01:50:05;13,5;13,3;0;31,9;32,3;0,0;18,0;100;0;0,0;16;61,7;61,7;40,0;0;8200;45,7;40,0;35,0;0;79,6;8,0;8,0;0,00;0,00;0;0;51,5;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,9;61,7;0;0;0;291;1;0;0;0;0;
06.01.2025;01:51:05;13,5;13,3;0;31,8;32,3;0,0;18,0;100;0;0,0;16;61,6;61,6;40,0;0;8200;45,5;40,0;35,0;0;78,3;8,0;8,0;0,00;0,00;0;0;50,9;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,8;61,6;0;0;0;291;1;0;0;0;0;
06.01.2025;01:52:05;13,5;13,3;0;31,8;32,3;0,0;18,0;100;0;0,0;16;61,6;61,6;40,0;0;8200;45,5;40,0;35,0;0;76,9;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,8;61,6;0;0;0;291;1;0;0;0;0;
06.01.2025;01:53:05;13,5;13,3;0;31,8;32,3;0,0;18,0;100;0;0,0;16;61,6;61,6;40,0;0;8200;45,3;40,0;35,0;0;75,6;8,0;8,0;0,00;0,00;0;0;52,3;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,8;61,6;0;0;0;291;1;0;0;0;0;
06.01.2025;01:54:05;13,5;13,3;0;31,7;32,3;0,0;18,0;100;0;0,0;16;61,5;61,5;40,0;0;8200;45,1;40,0;35,0;0;74,0;8,0;8,0;0,00;0,00;0;0;53,7;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,7;61,5;0;0;0;291;1;0;0;0;0;
06.01.2025;01:55:05;13,5;13,2;0;31,7;32,3;0,0;18,0;100;0;0,0;16;61,5;61,5;40,0;0;8200;45,0;40,0;35,0;0;72,5;8,0;8,0;0,00;0,00;0;0;52,1;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,7;61,5;0;0;0;291;1;0;0;0;0;
06.01.2025;01:56:05;13,5;13,3;0;31,7;32,3;0,0;18,0;100;0;0,0;16;61,4;61,4;40,0;0;8200;44,9;40,0;35,0;0;71,5;8,0;8,0;0,00;0,00;0;0;52,8;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,7;61,4;0;0;0;291;1;0;0;0;0;
06.01.2025;01:57:05;13,5;13,2;0;31,7;32,3;0,0;18,0;100;0;0,0;16;61,4;61,4;40,0;0;8200;44,7;40,0;35,0;0;70,2;8,0;8,0;0,00;0,00;0;0;54,5;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,7;61,4;0;0;0;291;1;0;0;0;0;
06.01.2025;01:58:05;13,4;13,2;0;31,6;32,4;0,0;18,0;100;0;0,0;16;61,4;61,4;40,0;0;8200;44,6;40,0;35,0;0;68,9;8,0;8,0;0,00;0,00;0;0;52,1;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,6;61,4;0;0;0;291;1;0;0;0;0;
06.01.2025;01:59:05;13,4;13,1;0;31,6;32,4;0,0;18,0;100;0;0,0;16;61,4;61,4;40,0;0;8200;44,5;40,0;35,0;0;67,9;8,0;8,0;0,00;0,00;0;0;51,2;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,6;61,4;0;0;0;291;1;0;0;0;0;
06.01.2025;02:00:05;13,4;13,1;0;31,6;32,4;0,0;18,0;100;0;0,0;16;61,3;61,3;40,0;0;8200;44,3;40,0;35,0;0;67,0;8,0;8,0;0,00;0,00;0;0;52,8;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,6;61,3;0;0;0;291;1;0;0;0;0;
06.01.2025;02:01:05;13,4;13,1;0;31,5;32,4;0,0;18,0;100;0;0,0;16;61,3;61,3;40,0;0;8200;44,2;40,0;35,0;0;65,9;8,0;8,0;0,00;0,00;0;0;56,1;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,5;61,3;0;0;0;291;1;0;0;0;0;
06.01.2025;02:02:05;13,4;13,1;0;31,5;32,4;0,0;18,0;100;0;0,0;16;61,3;61,3;40,0;0;8200;44,1;40,0;35,0;0;64,7;8,0;8,0;0,00;0,00;0;0;55,2;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,5;61,3;0;0;0;291;1;0;0;0;0;
06.01.2025;02:03:05;13,4;13,1;0;31,4;32,4;0,0;18,0;100;0;0,0;16;61,2;61,2;40,0;0;8200;44,0;40,0;35,0;0;63,5;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,4;61,2;0;0;0;291;1;0;0;0;0;
06.01.2025;02:04:05;13,4;13,0;0;31,4;32,4;0,0;18,0;100;0;0,0;16;61,2;61,2;40,0;0;8200;43,8;40,0;35,0;0;62,9;8,0;8,0;0,00;0,00;0;0;51,0;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,4;61,2;0;0;0;291;1;0;0;0;0;
06.01.2025;02:05:05;13,4;13,0;0;31,4;32,4;0,0;18,0;100;1;0,0;16;61,2;61,2;40,0;0;8200;43,7;40,0;35,0;0;62,1;8,0;8,0;0,00;0,00;0;0;51,1;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,4;61,2;0;0;0;291;1;0;0;0;0;
06.01.2025;02:06:05;13,4;13,0;0;31,3;32,4;0,0;18,0;100;1;0,0;16;61,1;61,1;40,0;0;8200;43,6;40,0;35,0;0;61,3;8,0;8,0;0,00;0,00;0;0;51,7;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,3;61,1;0;0;0;291;1;0;0;0;0;
06.01.2025;02:07:05;13,4;13,0;0;31,4;32,4;0,0;18,0;100;0;0,0;16;61,1;61,1;40,0;0;8200;43,5;40,0;35,0;0;60,9;8,0;8,0;0,00;0,00;0;0;51,2;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,4;61,1;0;0;0;291;1;0;0;0;0;
06.01.2025;02:08:05;13,3;13,0;0;31,6;32,6;0,0;18,0;100;1;0,0;16;61,0;61,0;40,0;0;8200;43,3;40,0;35,0;0;60,3;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,6;61,0;0;0;0;291;1;0;0;0;0;
06.01.2025;02:09:05;13,3;13,0;0;31,7;32,6;0,0;18,0;100;1;0,0;16;61,0;61,0;40,0;0;8200;43,2;40,0;35,0;0;59,5;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,7;61,0;0;0;0;291;1;0;0;0;0;
06.01.2025;02:10:05;13,3;13,0;0;31,8;32,6;0,0;18,0;100;0;0,0;16;61,0;61,0;40,0;0;8200;43,0;40,0;35,0;0;58,9;8,0;8,0;0,00;0,00;0;0;51,0;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,8;61,0;0;0;0;291;1;0;0;0;0;
06.01.2025;02:11:05;13,3;13,0;0;31,8;32,6;0,0;18,0;100;0;0,0;16;61,0;61,0;40,0;0;8200;42,8;40,0;35,0;0;58,6;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,8;61,0;0;0;0;291;1;0;0;0;0;
06.01.2025;02:12:05;13,3;13,0;0;31,8;32,6;0,0;18,0;100;0;0,0;16;60,9;60,9;40,0;0;8200;42,6;40,0;35,0;0;57,8;8,0;8,0;0,00;0,00;0;0;51,2;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,7;60,9;0;0;0;291;1;0;0;0;0;
06.01.2025;02:13:05;13,3;13,0;0;31,8;32,6;0,0;18,0;100;0;0,0;16;60,8;60,8;40,0;0;8200;42,5;40,0;35,0;0;57,1;8,0;8,0;0,00;0,00;0;0;54,0;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,8;60,8;0;0;0;291;1;0;0;0;0;
06.01.2025;02:14:05;13,3;13,0;0;31,7;32,6;0,0;18,0;100;0;0,0;16;60,8;60,8;40,0;0;8200;42,3;40,0;35,0;0;56,6;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,7;60,8;0;0;0;291;1;0;0;0;0;
06.01.2025;02:15:05;13,3;13,0;0;31,7;32,6;0,0;18,0;100;0;0,0;16;60,8;60,8;40,0;0;8200;42,1;40,0;35,0;0;56,3;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,7;60,8;0;0;0;291;1;0;0;0;0;
06.01.2025;02:16:05;13,2;13,0;0;31,7;32,7;0,0;18,0;100;0;0,0;16;60,7;60,7;40,0;0;8200;41,9;40,0;35,0;0;56,0;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,7;60,7;0;0;0;291;1;0;0;0;0;
06.01.2025;02:17:05;13,2;12,9;0;31,7;32,7;0,0;18,0;100;0;0,0;16;60,7;60,7;40,0;0;8200;41,7;40,0;35,0;0;55,6;8,0;8,0;0,00;0,00;0;0;51,3;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,7;60,7;0;0;0;291;1;0;0;0;0;
06.01.2025;02:18:05;13,2;12,9;0;31,7;32,7;0,0;18,0;100;1;0,0;16;60,7;60,7;40,0;0;8200;41,6;40,0;35,0;0;55,0;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,7;60,7;0;0;0;291;1;0;0;0;0;
06.01.2025;02:19:05;13,2;12,9;0;31,8;32,7;0,0;18,0;100;0;0,0;16;60,6;60,6;40,0;0;8200;41,5;40,0;35,0;0;54,3;8,0;8,0;0,00;0,00;0;0;51,8;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,8;60,6;0;0;0;291;1;0;0;0;0;
06.01.2025;02:20:05;13,2;12,9;0;31,8;32,7;0,0;18,0;100;0;0,0;16;60,6;60,6;40,0;0;8200;41,3;40,0;35,0;0;53,7;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,8;60,6;0;0;0;291;1;0;0;0;0;
06.01.2025;02:21:05;13,2;12,8;0;31,8;32,7;0,0;18,0;100;0;0,0;16;60,5;60,5;40,0;0;8200;41,2;40,0;35,0;0;53,1;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,8;60,5;0;0;0;291;1;0;0;0;0;
06.01.2025;02:22:05;13,2;12,8;0;31,8;32,7;0,0;18,0;100;0;0,0;16;60,5;60,5;40,0;0;8200;41,1;40,0;35,0;0;52,4;8,0;8,0;0,00;0,00;0;0;50,9;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,8;60,5;0;0;0;291;1;0;0;0;0;
06.01.2025;02:23:05;13,2;12,8;0;31,8;32,7;0,0;18,0;100;0;0,0;16;60,5;60,5;40,0;0;8200;40,9;40,0;35,0;0;51,9;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,8;60,5;0;0;0;291;1;0;0;0;0;
06.01.2025;02:24:05;13,2;12,8;0;31,8;32,7;0,0;18,0;100;0;0,0;16;60,4;60,4;40,0;0;8200;40,7;40,0;35,0;0;51,4;8,0;8,0;0,00;0,00;0;0;51,5;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,8;60,4;0;0;0;291;1;0;0;0;0;
06.01.2025;02:25:05;13,1;12,7;0;31,9;32,8;0,0;18,0;100;1;0,0;16;60,4;60,4;40,0;0;8200;40,6;40,0;35,0;0;50,9;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,9;60,3;0;0;0;291;1;0;0;0;0;
06.01.2025;02:26:05;13,1;12,7;0;31,9;32,8;0,0;18,0;100;0;0,0;16;60,3;60,3;40,0;0;8200;40,5;40,0;35,0;0;50,5;8,0;8,0;0,00;0,00;0;0;50,7;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,9;60,3;0;0;0;291;1;0;0;0;0;
06.01.2025;02:27:05;13,1;12,7;0;31,9;32,8;0,0;18,0;100;0;0,0;16;60,3;60,3;40,0;0;8200;40,3;40,0;35,0;0;50,2;8,0;8,0;0,00;0,00;0;0;54,1;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,9;60,3;0;0;0;291;1;0;0;0;0;
06.01.2025;02:28:05;13,1;12,6;0;31,8;32,8;0,0;18,0;100;0;0,0;16;60,2;60,2;40,0;0;8200;40,2;40,0;35,0;0;49,8;8,0;8,0;0,00;0,00;0;0;50,7;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,8;60,2;0;0;0;291;1;0;0;0;0;
06.01.2025;02:29:05;13,1;12,6;0;31,8;32,8;0,0;18,0;100;0;0,0;16;60,2;60,2;40,0;0;8200;40,0;40,0;35,0;0;49,3;8,0;8,0;0,00;0,00;0;0;49,8;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,8;60,2;0;0;0;291;1;0;0;0;0;
06.01.2025;02:30:05;13,1;12,6;0;31,8;32,8;0,0;18,0;100;0;0,0;16;60,1;60,1;40,0;0;8200;39,9;40,0;35,0;0;49,1;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,8;60,1;0;0;0;291;1;0;0;0;0;
06.01.2025;02:31:05;13,1;12,6;0;31,8;32,8;0,0;18,0;100;0;0,0;16;60,1;60,1;40,0;0;8200;39,8;40,0;35,0;0;48,7;8,0;8,0;0,00;0,00;0;0;49,9;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,8;60,1;0;0;0;291;1;0;0;0;0;
06.01.2025;02:32:05;13,0;12,6;0;31,8;33,0;0,0;18,0;100;0;0,0;16;60,1;60,1;40,0;0;8200;39,6;40,0;35,0;0;48,3;8,0;8,0;0,00;0,00;0;0;51,5;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,8;60,1;0;0;0;291;1;0;0;0;0;
06.01.2025;02:33:05;13,0;12,6;0;31,8;33,0;0,0;18,0;100;0;0,0;16;60,0;60,0;40,0;0;8200;39,5;40,0;35,0;0;47,9;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,8;60,0;0;0;0;291;1;0;0;0;0;
06.01.2025;02:34:05;13,0;12,6;0;31,8;33,0;0,0;18,0;100;0;0,0;16;60,0;60,0;40,0;0;8200;39,4;40,0;35,0;0;47,5;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,8;60,0;0;0;0;291;1;0;0;0;0;
06.01.2025;02:35:05;13,0;12,6;0;31,7;33,0;0,0;18,0;100;0;0,0;16;59,9;59,9;40,0;0;8200;39,2;40,0;35,0;0;47,1;8,0;8,0;0,00;0,00;0;0;50,2;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,7;59,9;0;0;0;291;1;0;0;0;0;
06.01.2025;02:36:05;13,0;12,6;0;31,7;33,0;0,0;18,0;100;0;0,0;16;59,9;59,9;40,0;0;8200;39,1;40,0;35,0;0;46,6;8,0;8,0;0,00;0,00;0;0;51,4;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,7;59,9;0;0;0;291;1;0;0;0;0;
06.01.2025;02:37:05;13,0;12,6;0;31,7;33,0;0,0;18,0;100;0;0,0;16;59,8;59,8;40,0;0;8200;39,0;40,0;35,0;0;46,2;8,0;8,0;0,00;0,00;0;0;51,4;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,7;59,8;0;0;0;291;1;0;0;0;0;
06.01.2025;02:38:05;13,0;12,6;0;31,7;33,0;0,0;18,0;100;0;0,0;16;59,8;59,8;40,0;0;8200;38,9;40,0;35,0;0;45,8;8,0;8,0;0,00;0,00;0;0;51,1;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,7;59,8;0;0;0;291;1;0;0;0;0;
06.01.2025;02:39:05;12,9;12,6;0;31,7;33,1;0,0;18,0;100;0;0,0;16;59,7;59,7;40,0;0;8200;38,7;40,0;35,0;0;45,5;8,0;8,0;0,00;0,00;0;0;49,9;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,7;59,7;0;0;0;291;1;0;0;0;0;
06.01.2025;02:40:05;12,9;12,6;0;31,6;33,1;0,0;18,0;100;0;0,0;16;59,7;59,7;40,0;0;8200;38,6;40,0;35,0;0;45,0;8,0;8,0;0,00;0,00;0;0;53,4;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,6;59,7;0;0;0;291;1;0;0;0;0;
06.01.2025;02:41:05;12,9;12,6;0;31,6;33,1;0,0;18,0;100;0;0,0;16;59,6;59,6;40,0;0;8200;38,5;40,0;35,0;0;44,6;8,0;8,0;0,00;0,00;0;0;52,5;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,6;59,6;0;0;0;291;1;0;0;0;0;
06.01.2025;02:42:05;12,9;12,6;0;31,6;33,1;0,0;18,0;100;0;0,0;16;59,6;59,6;40,0;0;8200;38,4;40,0;35,0;0;44,1;8,0;8,0;0,00;0,00;0;0;54,3;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,6;59,6;0;0;0;291;1;0;0;0;0;
06.01.2025;02:43:05;12,9;12,5;0;31,6;33,1;0,0;18,0;100;0;0,0;16;59,5;59,5;40,0;0;8200;38,3;40,0;35,0;0;43,5;8,0;8,0;0,00;0,00;0;0;52,6;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,6;59,5;0;0;0;291;1;0;0;0;0;
06.01.2025;02:44:05;12,9;12,5;0;31,5;33,1;0,0;18,0;100;0;0,0;16;59,4;59,4;40,0;0;8200;38,2;40,0;35,0;0;43,1;8,0;8,0;0,00;0,00;0;0;56,0;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,5;59,4;0;0;0;291;1;0;0;0;0;
06.01.2025;02:45:05;12,9;12,5;0;31,5;33,1;0,0;18,0;100;0;0,0;16;59,4;59,4;40,0;0;8200;38,0;40,0;35,0;0;42,9;8,0;8,0;0,00;0,00;0;0;51,4;110,0;1541;30;99;0;0;0;0;0;1;0;0;0;0;0;31,5;59,4;0;0;0;291;1;0;0;0;0;
06.01.2025;02:46:05;12,9;12,5;0;31,5;33,1;0,0;18,0;100;0;0,0;16;59,4;59,4;40,0;0;8200;38,0;40,0;35,0;0;42,7;120,0;120,0;0,00;0,00;0;67;55,0;120,0;1541;30;1;0;0;0;0;0;1;0;0;0;0;0;31,5;59,3;0;0;0;291;1;0;0;0;0;
06.01.2025;02:47:05;12,8;12,4;0;31,4;33,2;0,0;18,0;100;0;0,0;16;59,3;59,3;40,0;0;8200;37,9;40,0;35,0;0;42,1;120,0;120,0;70,00;30,00;0;67;123,7;120,0;1541;30;2;1;0;0;0;1;1;0;0;0;0;0;31,4;59,3;1;0;0;291;1;0;0;0;0;
06.01.2025;02:48:05;12,8;12,4;0;31,4;33,2;0,0;18,0;100;0;0,0;16;59,3;59,3;40,0;0;8200;37,7;40,0;35,0;0;41,3;120,0;120,0;70,00;30,00;0;68;119,8;120,0;1541;30;2;1;0;1;0;1;1;0;0;0;0;0;31,4;59,3;0;0;0;290;0;0;0;0;0;
06.01.2025;02:49:05;12,8;12,4;0;31,4;33,2;0,0;18,0;100;0;0,0;16;59,2;59,2;40,0;0;8200;37,6;40,0;35,0;0;40,4;120,0;120,0;0,00;0,00;0;68;118,0;120,0;1541;30;2;0;0;0;0;1;1;0;0;0;0;0;31,4;59,2;1;0;0;290;1;0;0;0;0;
06.01.2025;02:50:05;12,8;12,4;0;31,4;33,2;0,0;18,0;100;0;0,0;16;59,2;59,2;40,0;0;8200;37,5;40,0;35,0;0;39,9;120,0;120,0;0,00;0,00;0;67;120,0;120,0;1541;30;2;0;0;0;0;1;1;0;0;0;0;0;31,4;59,2;1;0;0;290;1;0;0;0;0;
06.01.2025;02:51:05;12,8;12,4;0;31,3;33,2;0,0;18,0;100;0;0,0;16;59,1;59,1;40,0;0;8200;37,4;40,0;35,0;0;39,6;120,0;120,0;0,00;0,00;0;69;116,2;120,0;1541;30;2;0;0;0;0;1;1;0;0;0;0;0;31,3;59,1;1;0;0;290;1;0;0;0;0;
06.01.2025;02:52:05;12,8;12,3;0;31,3;33,2;0,0;18,0;100;0;0,0;16;59,0;59,0;40,0;0;8200;37,3;40,0;35,0;0;39,8;120,0;120,0;0,00;0,00;0;68;122,1;120,0;1541;30;2;0;0;0;0;1;1;0;0;0;0;0;31,3;59,0;1;0;0;290;1;0;0;0;0;
06.01.2025;02:53:05;12,7;12,3;0;31,2;33,3;0,0;18,0;100;0;0,0;16;59,0;59,0;40,0;0;8200;37,2;40,0;35,0;0;73,2;120,0;120,0;0,00;0,00;0;69;120,5;120,0;1541;30;2;0;0;0;0;1;1;0;0;0;0;0;31,2;59,0;1;0;0;290;1;0;0;0;0;
06.01.2025;02:54:05;12,7;12,3;0;31,3;33,3;0,0;18,0;100;0;0,0;16;59,0;59,0;40,0;0;8200;37,1;40,0;35,0;0;125,3;120,0;120,0;0,00;0,00;0;71;120,2;120,0;1541;30;3;0;0;0;0;0;1;0;0;0;0;0;31,3;59,0;1;0;0;290;1;0;0;0;0;
06.01.2025;02:55:05;12,7;12,3;0;31,3;33,3;0,0;18,0;100;0;0,0;16;58,9;58,9;40,0;0;8200;37,2;40,0;35,0;0;163,8;120,0;120,0;0,00;0,00;0;69;122,6;120,0;1541;30;3;0;0;0;0;0;1;0;0;0;0;0;31,3;58,9;1;0;0;290;1;0;0;0;0;
06.01.2025;02:56:05;12,7;12,3;0;31,8;33,3;0,0;18,0;100;1;0,0;16;58,9;58,9;40,0;0;8200;37,5;40,0;35,0;0;193,9;120,0;120,0;0,00;0,00;0;70;120,4;120,0;1541;30;3;0;0;0;0;0;1;0;0;0;0;0;31,8;58,9;1;0;0;290;1;0;0;0;0;
06.01.2025;02:57:05;12,7;12,3;0;32,4;33,3;0,0;18,0;100;1;0,0;16;58,8;58,8;40,0;0;8200;37,7;40,0;35,0;0;198,9;120,0;120,0;0,00;0,00;0;70;118,4;120,0;1541;30;3;0;0;0;0;0;1;0;0;0;0;0;32,4;58,8;1;0;0;290;1;0;0;0;0;
06.01.2025;02:58:05;12,7;12,3;0;32,5;33,3;0,0;18,0;100;0;0,0;16;58,7;58,7;40,0;0;8200;37,9;40,0;35,0;62;204,6;258,6;780,0;23,67;80,00;0;50;78,6;79,0;1541;30;4;0;0;0;0;0;1;0;0;0;0;0;32,5;58,7;1;0;0;290;1;0;0;0;0;
06.01.2025;02:59:05;12,7;12,2;0;32,6;33,3;0,0;18,0;100;0;0,0;16;58,7;58,7;40,0;0;8200;38,0;40,0;35,0;58;261,0;337,7;760,0;23,19;80,00;0;48;78,1;78,0;1541;30;4;0;0;0;0;0;1;0;0;0;0;0;32,6;58,7;1;0;0;290;1;0;0;0;0;
06.01.2025;03:00:05;12,6;12,3;0;32,8;33,5;0,0;18,0;100;0;0,0;16;58,6;58,6;40,0;0;8200;38,1;40,0;35,0;58;339,5;402,0;760,0;23,69;80,00;0;47;79,4;78,0;1541;30;4;0;0;0;0;0;1;0;0;0;0;0;32,8;58,6;1;0;0;290;1;0;0;0;0;
06.01.2025;03:01:05;12,6;12,2;0;33,1;33,5;0,0;18,0;100;0;0,0;16;58,6;58,6;40,0;0;8200;38,3;40,0;35,0;58;388,7;457,4;760,0;24,91;80,00;0;49;76,5;78,0;1541;30;4;0;0;1;0;0;1;0;0;0;0;0;33,1;58,6;1;0;0;289;0;0;0;0;0;
06.01.2025;03:02:05;12,6;12,2;0;33,4;33,5;0,0;18,0;100;0;0,0;16;58,5;58,5;40,0;0;8200;38,6;40,0;35,0;58;419,9;503,6;760,0;26,66;80,00;0;49;80,2;78,0;1541;30;4;0;0;0;0;0;1;0;0;0;0;0;33,4;58,5;1;0;0;289;1;0;0;0;0;
06.01.2025;03:03:05;12,6;12,2;0;33,6;33,5;0,0;18,0;100;0;0,0;16;58,4;58,4;40,0;0;8200;38,9;40,0;35,0;58;438,8;542,6;760,0;28,90;80,00;0;51;80,1;78,0;1541;30;4;0;0;0;0;0;1;0;0;0;0;0;33,6;58,4;1;0;0;289;1;0;0;0;0;
06.01.2025;03:04:05;12,6;12,2;0;33,8;33,5;0,0;18,0;100;0;0,0;16;58,4;58,4;40,0;0;8200;39,3;40,0;35,0;54;446,1;573,3;740,0;27,14;80,00;0;47;71,7;73,0;1541;30;4;1;0;0;0;0;1;0;0;0;0;0;33,8;58,4;1;0;0;289;1;0;0;0;0;
06.01.2025;03:05:05;12,6;12,2;0;33,9;33,5;0,0;18,0;100;0;0,0;16;58,3;58,3;40,0;0;8200;39,6;40,0;35,0;54;465,1;598,9;740,0;29,43;80,00;0;47;73,4;73,0;1541;30;4;0;0;0;0;0;1;0;0;0;0;0;33,9;58,3;1;0;0;288;1;0;0;0;0;
06.01.2025;03:06:05;12,6;12,2;0;34,1;33,5;0,0;18,0;100;0;0,0;16;58,3;58,3;40,0;0;8200;39,9;40,0;35,0;54;492,6;620,7;740,0;31,25;80,00;0;48;73,7;73,0;1541;30;4;1;0;0;0;0;1;0;0;0;0;0;34,1;58,3;1;0;0;288;1;0;0;0;0;
06.01.2025;03:07:05;12,5;12,2;0;34,4;33,6;0,0;18,0;100;0;0,0;16;58,2;58,2;40,0;0;8200;40,2;40,0;35,0;46;502,6;635,9;710,0;24,70;80,00;0;45;70,4;69,0;1541;30;4;0;0;0;0;0;1;0;0;0;0;0;34,4;58,2;1;0;0;288;1;0;0;0;0;
06.01.2025;03:08:05;12,5;12,2;0;34,6;33,6;0,0;18,0;100;0;0,0;16;58,2;58,2;40,0;0;8200;40,5;40,0;35,0;46;509,2;647,2;710,0;24,70;80,00;0;44;70,0;69,0;1541;30;4;0;0;0;0;0;1;0;0;0;0;0;34,6;58,2;1;0;0;288;1;0;0;0;0;
06.01.2025;03:09:05;12,5;12,2;0;34,8;33,6;0,0;18,0;100;-1;0,0;16;58,1;58,1;40,0;0;8200;40,8;40,0;35,0;46;512,3;656,9;710,0;24,70;80,00;0;43;69,4;69,0;1541;30;4;1;0;0;0;0;1;0;0;0;0;0;34,8;58,1;1;0;0;287;1;0;0;0;0;
06.01.2025;03:10:05;12,5;12,2;0;34,2;33,6;0,0;18,0;100;-1;0,0;16;58,0;58,0;40,0;0;8200;41,0;40,0;35,0;42;518,0;664,1;690,0;18,20;80,00;0;41;68,3;65,0;1541;30;4;0;0;0;0;0;1;0;0;0;0;0;34,2;58,0;1;0;0;287;1;0;0;0;0;
06.01.2025;03:11:05;12,5;12,2;0;34,4;33,6;0,0;18,0;100;0;0,0;16;58,0;58,0;40,0;0;8200;41,3;40,0;35,0;42;525,9;668,1;690,0;18,19;80,00;0;41;63,9;65,0;1541;30;4;1;0;1;0;0;1;0;0;0;0;0;34,4;58,0;1;0;0;287;0;0;0;0;0;
06.01.2025;03:12:05;12,5;12,2;0;34,5;33,6;0,0;18,0;100;-1;0,0;16;58,0;58,0;40,0;0;8200;41,7;40,0;35,0;42;516,2;671,4;690,0;18,20;80,00;0;40;63,6;65,0;1541;30;4;1;0;0;0;0;1;0;0;0;0;0;34,5;58,0;1;0;0;287;1;0;0;0;0;
06.01.2025;03:13:05;12,5;12,2;0;34,4;33,6;0,0;18,0;100;0;0,0;16;58,0;58,0;40,0;0;8200;42,1;40,0;35,0;38;502,5;673,5;680,0;15,60;80,00;0;39;64,4;64,0;1541;30;4;0;0;0;0;0;1;0;0;0;0;0;34,4;57,9;1;0;0;287;1;0;0;0;0;
06.01.2025;03:14:05;12,4;12,2;0;34,5;33,7;0,0;18,0;100;0;0,0;16;57,9;57,9;40,0;0;8200;42,4;40,0;35,0;34;503,0;672,9;660,0;13,00;80,00;0;38;65,7;64,0;1541;30;4;0;0;0;0;0;1;0;0;0;0;0;34,5;57,9;1;0;0;287;1;0;0;0;0;
06.01.2025;03:15:05;12,4;12,1;0;34,6;33,7;0,0;18,0;100;0;0,0;16;57,8;57,8;40,0;0;8200;42,7;40,0;35,0;34;487,3;670,9;660,0;13,00;80,00;0;38;64,8;64,0;1541;30;4;1;0;0;0;0;1;0;0;0;0;0;34,6;57,8;1;0;0;286;1;0;0;0;0;
06.01.2025;03:16:05;12,4;12,1;0;34,4;33,7;0,0;18,0;100;-1;0,0;16;57,7;57,7;40,0;0;8200;42,9;40,0;35,0;34;478,8;668,2;660,0;11,41;80,00;0;36;67,6;64,0;1541;30;4;0;0;0;0;0;1;0;0;0;0;0;34,4;57,7;1;0;0;286;1;0;0;0;0;
06.01.2025;03:17:05;12,4;12,1;0;34,4;33,7;0,0;18,0;100;0;0,0;16;57,7;57,7;40,0;0;8200;43,2;40,0;35,0;30;476,8;662,4;630,0;10,40;80,00;0;36;62,9;63,0;1541;30;4;0;0;1;0;0;1;0;0;0;0;0;34,4;57,7;1;0;0;286;0;0;0;0;0;
06.01.2025;03:18:05;12,4;12,1;0;34,5;33,7;0,0;18,0;100;0;0,0;16;57,6;57,6;40,0;0;8200;43,5;40,0;35,0;30;470,8;657,4;630,0;10,40;80,00;0;36;62,8;63,0;1541;30;4;0;0;0;0;0;1;1;0;0;0;0;34,4;57,6;1;0;0;286;1;0;0;0;0;
06.01.2025;03:19:05;12,4;12,1;0;34,5;33,7;0,0;18,0;100;0;0,0;16;57,6;57,6;40,0;0;8200;43,8;40,0;35,0;30;457,6;653,2;630,0;10,40;80,00;0;35;66,6;63,0;1541;30;4;0;0;1;0;0;1;1;0;0;0;0;34,5;57,6;0;0;0;286;0;0;0;0;0;
06.01.2025;03:20:05;12,4;12,0;0;34,6;33,7;0,0;18,0;100;0;0,0;16;57,6;57,6;40,0;0;8200;44,0;40,0;35,0;30;459,0;650,1;630,0;10,40;80,00;0;35;64,1;63,0;1541;30;4;0;0;0;0;0;1;1;0;0;0;0;34,6;57,6;1;0;0;286;1;0;0;0;0;
06.01.2025;03:21:05;12,3;12,0;0;34,6;33,9;0,0;18,0;100;0;0,0;16;57,5;57,5;40,0;0;8200;44,2;40,0;35,0;30;459,6;647,0;630,0;10,40;80,00;0;38;61,8;63,0;1541;30;4;0;0;0;0;0;1;1;0;0;0;0;34,7;57,5;1;0;0;286;1;0;0;0;0;
06.01.2025;03:22:05;12,3;12,0;0;34,7;33,9;0,0;18,0;100;0;0,0;16;57,5;57,5;40,0;0;8200;44,4;40,0;35,0;30;456,5;644,4;630,0;10,40;80,00;0;36;62,7;63,0;1541;30;4;0;0;0;0;0;1;1;0;0;0;0;34,7;57,5;1;0;0;286;1;0;0;0;0;
06.01.2025;03:23:05;12,3;12,0;0;34,8;33,9;0,0;18,0;100;0;0,0;16;57,4;57,4;40,0;0;8200;44,7;40,0;35,0;30;447,9;642,2;630,0;10,40;80,00;0;36;63,9;63,0;1541;30;4;1;0;0;0;0;1;0;0;0;0;0;34,8;57,4;1;0;0;285;1;0;0;0;0;
06.01.2025;03:24:05;12,3;12,1;0;34,8;33,9;0,0;18,0;100;0;0,0;16;57,3;57,3;40,0;0;8200;44,9;40,0;35,0;30;452,0;640,3;630,0;10,40;80,00;0;36;62,4;63,0;1541;30;4;0;0;0;0;0;1;0;0;0;0;0;34,8;57,3;1;0;0;285;1;0;0;0;0;
06.01.2025;03:25:05;12,3;12,0;0;34,9;33,9;0,0;18,0;100;-1;0,0;16;57,3;57,3;40,0;0;8200;45,1;40,0;35,0;30;442,0;638,7;630,0;10,40;80,00;0;37;62,4;63,0;1541;30;4;0;0;1;0;0;1;0;0;0;0;0;34,9;57,3;0;0;0;285;0;0;0;0;0;
06.01.2025;03:26:05;12,3;12,0;0;34,6;33,9;0,0;18,0;100;0;0,0;16;57,3;57,3;40,0;0;8200;45,2;40,0;35,0;30;435,3;637,4;630,0;10,40;80,00;0;38;63,7;63,0;1541;30;4;1;0;0;0;0;1;0;0;0;0;0;34,6;57,3;1;0;0;285;1;0;0;0;0;
06.01.2025;03:27:05;12,3;12,0;0;34,6;33,9;0,0;18,0;100;0;0,0;16;57,2;57,2;40,0;0;8200;45,4;40,0;35,0;30;436,7;636,3;630,0;10,40;80,00;0;35;63,3;63,0;1541;30;4;0;0;0;0;0;1;0;0;0;0;0;34,6;57,2;1;0;0;285;1;0;0;0;0;
06.01.2025;03:28:05;12,3;12,0;0;34,6;33,9;0,0;18,0;100;0;0,0;16;57,1;57,1;40,0;0;8200;45,7;40,0;35,0;30;440,6;635,3;630,0;10,40;80,00;0;38;62,3;63,0;1541;30;4;0;0;1;0;0;1;0;0;0;0;0;34,6;57,1;1;0;0;285;0;0;0;0;0;
06.01.2025;03:29:05;12,2;12,0;0;34,7;34,0;0,0;18,0;100;0;0,0;16;57,2;57,2;40,0;0;8200;45,9;40,0;35,0;30;439,0;634,5;630,0;10,40;80,00;0;37;63,1;63,0;1541;30;4;0;0;0;0;0;1;0;0;0;0;0;34,7;57,1;1;0;0;285;1;0;0;0;0;
06.01.2025;03:30:05;12,2;12,1;0;34,7;34,0;0,0;18,0;100;0;0,0;16;57,1;57,1;40,0;0;8200;46,2;40,0;35,0;30;436,1;633,8;630,0;10,40;80,00;0;35;64,4;63,0;1541;30;4;0;0;0;0;0;1;0;0;0;0;0;34,7;57,1;1;0;0;285;1;0;0;0;0;
06.01.2025;03:31:05;12,2;12,0;0;34,7;34,0;0,0;18,0;100;0;0,0;16;57,1;57,1;40,0;0;8200;46,4;40,0;35,0;30;430,5;633,2;630,0;10,40;80,00;0;33;64,3;63,0;1541;30;4;0;0;0;0;0;1;0;0;0;0;0;34,7;57,1;1;0;0;285;1;0;0;0;0;
06.01.2025;03:32:05;12,2;11,9;0;34,8;34,0;0,0;18,0;100;0;0,0;16;57,0;57,0;40,0;0;8200;46,6;40,0;35,0;30;432,8;632,7;630,0;10,40;80,00;0;34;61,8;63,0;1541;30;4;0;0;0;0;0;1;0;0;0;0;0;34,8;57,0;1;0;0;284;1;0;0;0;0;
06.01.2025;03:33:05;12,2;11,9;0;34,8;34,0;0,0;18,0;100;0;0,0;16;56,9;56,9;40,0;0;8200;46,9;40,0;35,0;30;428,3;632,3;630,0;10,40;80,00;0;33;60,9;63,0;1541;30;4;0;0;1;0;0;1;0;0;0;0;0;34,8;56,9;0;0;0;284;0;0;0;0;0;
06.01.2025;03:34:05;12,2;11,8;0;34,8;34,0;0,0;18,0;100;0;0,0;16;56,9;56,9;40,0;0;8200;47,1;40,0;35,0;30;434,4;631,9;630,0;10,40;80,00;0;36;63,9;63,0;1541;30;4;1;0;0;0;0;1;0;0;0;0;0;34,8;56,9;1;1;0;284;1;0;0;0;0;
06.01.2025;03:35:05;12,2;11,8;0;34,8;34,0;0,0;18,0;100;0;0,0;16;56,8;56,8;40,0;0;8200;47,3;40,0;35,0;30;439,4;631,7;630,0;10,40;80,00;0;34;63,1;63,0;1541;30;4;0;0;0;0;0;1;0;0;0;0;0;34,8;56,8;1;0;0;284;1;0;0;0;0;
06.01.2025;03:36:05;12,2;11,7;0;34,9;34,0;0,0;18,0;100;0;0,0;16;56,8;56,8;40,0;0;8200;47,5;40,0;35,0;30;437,8;631,4;630,0;10,40;80,00;0;33;63,6;63,0;1541;30;4;0;0;0;0;0;1;0;0;0;0;0;34,9;56,8;1;0;0;284;1;0;0;0;0;
06.01.2025;03:37:05;12,2;11,6;0;34,9;34,0;0,0;18,0;100;0;0,0;16;56,7;56,7;40,0;0;8200;47,7;40,0;35,0;30;428,7;631,2;630,0;10,40;80,00;0;33;61,3;63,0;1541;30;4;0;0;0;0;0;1;0;0;0;0;0;34,9;56,7;1;0;0;284;1;0;0;0;0;
06.01.2025;03:38:05;12,1;11,6;0;34,9;34,1;0,0;18,0;100;0;0,0;16;56,6;56,6;40,0;0;8200;48,0;8,0;35,0;0;430,4;8,0;8,0;40,00;80,00;0;35;62,8;63,0;1541;30;5;0;0;0;0;0;1;0;0;0;0;0;34,9;56,6;1;0;0;284;1;0;0;0;0;
06.01.2025;03:39:05;12,1;11,6;0;35,0;34,1;0,0;18,0;100;0;0,0;16;56,6;56,6;40,0;0;8200;48,2;8,0;35,0;0;443,2;8,0;8,0;40,00;80,00;0;34;64,3;63,0;1541;29;5;0;0;0;0;0;1;0;0;0;0;0;35,0;56,6;0;0;0;283;1;0;0;0;0;
06.01.2025;03:40:05;12,1;11,5;0;35,0;34,1;0,0;18,0;100;0;0,0;16;56,5;56,5;40,0;0;8200;48,4;8,0;35,0;0;488,6;8,0;8,0;0,00;0,00;0;35;63,0;63,0;1541;29;5;0;0;0;0;0;1;0;0;0;0;0;35,0;56,5;0;0;0;283;1;0;0;0;0;
06.01.2025;03:41:05;12,1;11,5;0;35,1;34,1;0,0;18,0;100;0;0,0;16;56,4;56,4;40,0;0;8200;48,7;8,0;35,0;0;500,6;8,0;8,0;0,00;0,00;0;35;63,7;63,0;1541;29;5;0;0;0;0;0;1;0;0;0;0;0;35,1;56,4;0;0;0;283;1;0;0;0;0;
06.01.2025;03:42:05;12,1;11,5;0;34,8;34,1;0,0;18,0;100;-1;0,0;16;56,4;56,4;40,0;0;8200;49,1;8,0;35,0;0;462,1;8,0;8,0;0,00;0,00;0;35;64,9;63,0;1541;29;5;0;0;0;0;0;1;0;0;0;0;0;34,8;56,4;0;0;0;283;1;0;0;0;0;
06.01.2025;03:43:05;12,0;11,4;0;34,8;34,3;0,0;18,0;100;0;0,0;16;56,3;56,3;40,0;0;8200;49,4;8,0;35,0;0;414,2;8,0;8,0;0,00;0,00;0;28;66,4;63,0;1541;29;5;0;0;0;0;0;1;0;0;0;0;0;34,8;56,3;0;0;0;283;1;0;0;0;0;
06.01.2025;03:44:05;12,0;11,4;0;34,8;34,3;0,0;18,0;100;0;0,0;16;56,3;56,3;40,0;0;8200;49,5;8,0;35,0;0;372,2;8,0;8,0;0,00;0,00;0;31;61,6;63,0;1541;29;5;0;0;0;0;0;1;0;0;0;0;0;34,8;56,3;0;0;0;283;1;0;0;0;0;
06.01.2025;03:45:05;12,0;11,3;0;34,7;34,3;0,0;18,0;100;0;0,0;16;56,2;56,2;40,0;0;8200;49,5;8,0;35,0;0;334,1;8,0;8,0;0,00;0,00;0;25;60,7;110,0;1541;29;5;0;0;0;0;0;1;0;0;0;0;0;34,7;56,2;0;0;0;283;1;0;0;0;0;
06.01.2025;03:46:05;12,0;11,3;0;34,7;34,3;0,0;18,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;49,5;8,0;35,0;0;303,0;8,0;8,0;0,00;0,00;0;12;54,4;110,0;1541;29;5;0;0;0;0;0;1;0;0;0;0;0;34,7;56,1;0;0;0;283;1;0;0;0;0;
06.01.2025;03:47:05;12,0;11,2;0;34,7;34,3;0,0;18,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;49,4;8,0;35,0;0;278,0;8,0;8,0;0,00;0,00;0;10;55,1;110,0;1541;29;5;0;0;0;0;0;1;0;0;0;0;0;34,7;56,1;0;0;0;283;1;0;0;0;0;
06.01.2025;03:48:05;11,9;11,2;0;34,6;34,4;0,0;18,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;49,3;8,0;35,0;0;256,8;8,0;8,0;0,00;0,00;0;10;56,5;110,0;1541;29;5;0;0;0;0;0;1;0;0;0;0;0;34,6;56,1;0;0;0;283;1;0;0;0;0;
06.01.2025;03:49:05;11,9;11,1;0;34,6;34,4;0,0;18,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;49,2;8,0;35,0;0;238,4;8,0;8,0;0,00;0,00;0;10;54,9;110,0;1541;29;5;0;0;0;0;0;1;0;0;0;0;0;34,6;56,1;0;0;0;283;1;0;0;0;0;
06.01.2025;03:50:05;11,9;11,1;0;34,5;34,4;0,0;18,0;100;0;0,0;16;56,0;56,0;40,0;0;8200;49,0;8,0;35,0;0;221,8;8,0;8,0;0,00;0,00;0;10;52,0;110,0;1541;29;5;0;0;0;0;0;1;0;0;0;0;0;34,5;56,0;0;0;0;283;1;0;0;0;0;
06.01.2025;03:51:05;11,9;11,1;0;34,5;34,4;0,0;18,0;100;0;0,0;16;56,0;56,0;40,0;0;8200;48,9;8,0;35,0;0;208,2;8,0;8,0;0,00;0,00;0;10;51,8;110,0;1541;29;5;0;0;0;0;0;1;0;0;0;0;0;34,5;56,0;0;0;0;283;1;0;0;0;0;
06.01.2025;03:52:05;11,9;11,1;0;34,5;34,4;0,0;18,0;100;0;0,0;16;56,0;56,0;40,0;0;8200;48,8;8,0;35,0;0;196,6;8,0;8,0;0,00;0,00;0;10;54,0;110,0;1541;29;5;0;0;0;0;0;1;0;0;0;0;0;34,5;56,0;0;0;0;283;1;0;0;0;0;
