Datum ;Zeit ;AT [°C];ATakt [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;HK1 Fernb[°C];HK1 Status;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;WW1 Status;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 FRT End[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Fuellstand[kg];PE1 Fuellstand ZWB[kg];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
06.01.2025;03:53:05;11,8;11,0;0;34,4;34,5;0,0;18,0;100;0;0,0;16;56,0;56,0;40,0;0;8200;48,6;8,0;35,0;0;185,4;8,0;8,0;0,00;0,00;0;10;54,7;110,0;1541;29;5;0;0;0;0;0;1;0;0;0;0;0;34,4;56,0;0;0;0;283;1;0;0;0;0;
06.01.2025;03:54:05;11,8;11,0;0;34,4;34,5;0,0;18,0;100;0;0,0;16;56,0;56,0;40,0;0;8200;48,5;8,0;35,0;0;175,4;8,0;8,0;0,00;0,00;0;10;54,6;110,0;1541;29;5;0;0;0;0;0;1;0;0;0;0;0;34,4;56,0;0;0;0;283;1;0;0;0;0;
06.01.2025;03:55:05;11,8;11,0;0;34,3;34,5;0,0;18,0;100;0;0,0;16;56,0;56,0;40,0;0;8200;48,3;8,0;35,0;0;166,4;8,0;8,0;0,00;0,00;0;10;52,2;110,0;1541;29;5;0;0;0;0;0;1;0;0;0;0;0;34,3;56,0;0;0;0;283;1;0;0;0;0;
06.01.2025;03:56:05;11,8;11,0;0;34,3;34,5;0,0;18,0;100;0;0,0;16;56,0;56,0;40,0;0;8200;48,1;8,0;35,0;0;158,3;8,0;8,0;0,00;0,00;0;10;53,1;110,0;1541;29;5;0;0;0;0;0;1;0;0;0;0;0;34,3;56,0;0;0;0;283;1;0;0;0;0;
06.01.2025;03:57:05;11,8;11,0;0;34,3;34,5;0,0;18,0;100;0;0,0;16;55,9;55,9;40,0;0;8200;48,0;8,0;35,0;0;151,1;8,0;8,0;0,00;0,00;0;10;53,2;110,0;1541;29;5;0;0;0;0;0;1;0;0;0;0;0;34,3;55,9;0;0;0;283;1;0;0;0;0;
06.01.2025;03:58:05;11,7;10,9;0;34,3;34,6;0,0;18,0;100;0;0,0;16;55,9;55,9;40,0;0;8200;47,8;40,0;35,0;0;144,5;8,0;8,0;0,00;0,00;0;10;52,3;110,0;1541;29;5;0;0;0;0;0;1;0;0;0;0;0;34,3;55,9;0;0;0;283;1;0;0;0;0;
06.01.2025;03:59:05;11,7;10,9;0;34,2;34,6;0,0;18,0;100;0;0,0;16;55,9;55,9;40,0;0;8200;47,6;40,0;35,0;0;138,5;8,0;8,0;0,00;0,00;0;10;52,2;110,0;1541;29;5;0;0;0;0;0;1;0;0;0;0;0;34,2;55,9;0;0;0;283;1;0;0;0;0;
06.01.2025;04:00:05;11,7;10,9;0;34,2;34,6;0,0;18,0;100;0;0,0;16;55,9;55,9;40,0;0;8200;47,3;40,0;35,0;0;133,4;8,0;8,0;0,00;0,00;0;10;54,5;110,0;1541;29;5;0;0;0;0;0;1;0;0;0;0;0;34,2;55,9;0;0;0;283;1;0;0;0;0;
06.01.2025;04:01:05;11,7;10,9;0;34,2;34,6;0,0;18,0;100;0;0,0;16;55,9;55,9;40,0;0;8200;47,2;40,0;35,0;0;128,1;8,0;8,0;0,00;0,00;0;10;52,6;110,0;1541;29;5;0;0;0;0;0;1;0;0;0;0;0;34,2;55,9;0;0;0;283;1;0;0;0;0;
06.01.2025;04:02:05;11,7;10,9;0;34,1;34,6;0,0;18,0;100;0;0,0;16;55,9;55,9;40,0;0;8200;47,0;40,0;35,0;0;123,5;8,0;8,0;0,00;0,00;0;10;52,6;110,0;1541;29;5;0;0;0;0;0;1;0;0;0;0;0;34,1;55,9;0;0;0;283;1;0;0;0;0;
06.01.2025;04:03:05;11,6;10,9;0;34,1;34,8;0,0;18,0;100;0;0,0;16;55,9;55,9;40,0;0;8200;46,8;40,0;35,0;0;119,2;8,0;8,0;0,00;0,00;0;10;53,0;110,0;1541;29;5;0;0;0;0;0;1;0;0;0;0;0;34,1;55,9;0;0;0;283;1;0;0;0;0;
06.01.2025;04:04:05;11,6;10,9;0;34,0;34,8;0,0;18,0;100;0;0,0;16;55,9;55,9;40,0;0;8200;46,5;40,0;35,0;0;115,2;8,0;8,0;0,00;0,00;0;10;54,5;110,0;1541;29;5;0;0;0;0;0;1;0;0;0;0;0;34,0;55,9;0;0;0;283;1;0;0;0;0;
06.01.2025;04:05:05;11,6;10,8;0;34,0;34,8;0,0;18,0;100;0;0,0;16;55,9;55,9;40,0;0;8200;46,3;40,0;35,0;0;111,4;8,0;8,0;0,00;0,00;0;10;52,9;110,0;1541;29;5;0;0;0;0;0;1;0;0;0;0;0;34,0;55,9;0;0;0;283;1;0;0;0;0;
06.01.2025;04:06:05;11,6;10,8;0;33,9;34,8;0,0;18,0;100;0;0,0;16;55,9;55,9;40,0;0;8200;46,2;40,0;35,0;0;107,7;8,0;8,0;0,00;0,00;0;10;55,1;110,0;1541;29;5;0;0;0;0;0;1;0;0;0;0;0;33,9;55,9;0;0;0;283;1;0;0;0;0;
06.01.2025;04:07:05;11,5;10,8;0;33,9;34,9;0,0;18,0;100;1;0,0;16;55,8;55,8;40,0;0;8200;46,0;40,0;35,0;0;104,6;8,0;8,0;0,00;0,00;0;10;53,4;110,0;1541;29;5;0;0;0;0;0;1;0;0;0;0;0;33,9;55,8;0;0;0;283;1;0;0;0;0;
06.01.2025;04:08:05;11,5;10,7;0;33,8;34,9;0,0;18,0;100;1;0,0;16;55,8;55,8;40,0;0;8200;45,8;40,0;35,0;0;101,4;8,0;8,0;0,00;0,00;0;0;51,6;110,0;1541;29;99;0;0;0;0;0;1;0;0;0;0;0;33,8;55,8;0;0;0;283;1;0;0;0;0;
06.01.2025;04:09:05;11,5;10,7;0;33,9;34,9;0,0;18,0;100;1;0,0;16;55,8;55,8;40,0;0;8200;45,7;40,0;35,0;0;98,9;8,0;8,0;0,00;0,00;0;0;50,9;110,0;1541;29;99;0;0;0;0;0;1;0;0;0;0;0;33,9;55,8;0;0;0;283;1;0;0;0;0;
06.01.2025;04:10:05;11,5;10,7;0;34,0;34,9;0,0;18,0;100;0;0,0;16;55,8;55,8;40,0;0;8200;45,3;40,0;35,0;0;96,8;8,0;8,0;0,00;0,00;0;0;51,1;110,0;1541;29;99;0;0;0;0;0;1;0;0;0;0;0;34,0;55,8;0;0;0;283;1;0;0;0;0;
06.01.2025;04:11:05;11,4;10,7;0;34,1;35,0;0,0;18,0;100;1;0,0;16;55,8;55,8;40,0;0;8200;45,1;40,0;35,0;0;95,1;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1541;29;99;0;0;0;0;0;1;0;0;0;0;0;34,1;55,8;0;0;0;283;1;0;0;0;0;
06.01.2025;04:12:05;11,4;10,7;0;34,1;35,0;0,0;18,0;100;0;0,0;16;55,8;55,8;40,0;0;8200;45,0;40,0;35,0;0;93,5;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1541;29;99;0;0;0;0;0;1;0;0;0;0;0;34,1;55,8;0;0;0;283;1;0;0;0;0;
06.01.2025;04:13:05;11,4;10,7;0;34,0;35,0;0,0;18,0;100;0;0,0;16;55,7;55,7;40,0;0;8200;44,6;40,0;35,0;0;91,5;8,0;8,0;0,00;0,00;0;0;51,4;110,0;1541;29;99;0;0;0;0;0;1;0;0;0;0;0;34,0;55,7;0;0;0;283;1;0;0;0;0;
06.01.2025;04:14:05;11,4;10,6;0;34,0;35,0;0,0;18,0;100;0;0,0;16;55,7;55,7;40,0;0;8200;44,4;40,0;35,0;0;89,5;8,0;8,0;0,00;0,00;0;0;53,7;110,0;1541;29;99;0;0;0;0;0;1;0;0;0;0;0;34,0;55,7;0;0;0;283;1;0;0;0;0;
06.01.2025;04:15:05;11,3;10,6;0;34,3;35,2;0,0;18,0;100;1;0,0;16;55,7;55,7;40,0;0;8200;44,2;40,2;35,0;0;87,4;8,0;8,0;0,00;0,00;0;0;52,4;110,0;1541;29;99;0;0;0;0;0;1;0;0;0;0;0;34,3;55,7;0;0;0;283;1;0;0;0;0;
06.01.2025;04:16:05;11,3;10,6;0;34,3;35,2;0,0;18,0;100;0;0,0;16;55,7;55,7;40,0;0;8200;44,0;40,2;35,0;0;85,9;8,0;8,0;0,00;0,00;0;0;53,8;110,0;1541;29;99;0;0;0;0;0;1;0;0;0;0;0;34,3;55,7;0;0;0;283;1;0;0;0;0;
06.01.2025;04:17:05;11,3;10,6;0;34,2;35,2;0,0;18,0;100;0;0,0;16;55,7;55,7;40,0;0;8200;43,6;40,2;35,0;0;84,4;8,0;8,0;0,00;0,00;0;0;53,4;110,0;1541;29;99;0;0;0;0;0;1;0;0;0;0;0;34,2;55,7;0;0;0;283;1;0;0;0;0;
06.01.2025;04:18:05;11,3;10,5;0;34,2;35,2;0,0;18,0;100;0;0,0;16;55,7;55,7;40,0;0;8200;43,5;40,2;35,0;0;82,7;8,0;8,0;0,00;0,00;0;0;51,2;110,0;1541;29;99;0;0;0;0;0;1;0;0;0;0;0;34,2;55,7;0;0;0;283;1;0;0;0;0;
06.01.2025;04:19:05;11,2;10,5;0;34,4;35,3;0,0;18,0;100;1;0,0;16;55,7;55,7;40,0;0;8200;43,2;40,3;35,0;0;81,1;8,0;8,0;0,00;0,00;0;0;51,4;110,0;1541;29;99;0;0;0;0;0;1;0;0;0;0;0;34,4;55,7;0;0;0;283;1;0;0;0;0;
06.01.2025;04:20:05;11,2;10,6;0;34,4;35,3;0,0;18,0;100;0;0,0;16;55,7;55,7;40,0;0;8200;43,0;40,3;35,0;0;80,0;8,0;8,0;0,00;0,00;0;0;51,5;110,0;1541;29;99;0;0;0;0;0;1;0;0;0;0;0;34,4;55,7;0;0;0;283;1;0;0;0;0;
06.01.2025;04:21:05;11,2;10,5;0;34,3;35,3;0,0;18,0;100;0;0,0;16;55,6;55,6;40,0;0;8200;42,7;40,3;35,0;0;78,4;8,0;8,0;0,00;0,00;0;0;51,0;110,0;1541;29;99;0;0;0;0;0;1;0;0;0;0;0;34,3;55,6;0;0;0;283;1;0;0;0;0;
06.01.2025;04:22:05;11,2;10,5;0;34,4;35,3;0,0;18,0;100;1;0,0;16;55,6;55,6;40,0;0;8200;42,5;40,3;35,0;0;77,0;8,0;8,0;0,00;0,00;0;0;51,3;110,0;1541;29;99;0;0;0;0;0;1;0;0;0;0;0;34,4;55,6;0;0;0;283;1;0;0;0;0;
06.01.2025;04:23:05;11,1;10,5;0;34,4;35,4;0,0;18,0;100;0;0,0;16;55,6;55,6;40,0;0;8200;42,3;40,4;35,0;0;75,9;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1541;29;99;0;0;0;0;0;1;0;0;0;0;0;34,4;55,6;0;0;0;283;1;0;0;0;0;
06.01.2025;04:24:05;11,1;10,5;0;34,5;35,4;0,0;18,0;100;1;0,0;16;55,5;55,5;40,0;0;8200;42,1;40,4;35,0;0;74,7;8,0;8,0;0,00;0,00;0;0;51,0;110,0;1541;29;99;0;0;0;0;0;1;0;0;0;0;0;34,5;55,5;0;0;0;283;1;0;0;0;0;
06.01.2025;04:25:05;11,1;10,5;0;34,6;35,4;0,0;18,0;100;0;0,0;16;55,6;55,6;40,0;0;8200;41,9;40,4;35,0;0;73,6;8,0;8,0;0,00;0,00;0;0;50,9;110,0;1541;29;99;0;0;0;0;0;1;0;0;0;0;0;34,6;55,6;0;0;0;283;1;0;0;0;0;
06.01.2025;04:26:05;11,1;10,5;0;34,5;35,4;0,0;18,0;100;0;0,0;16;55,5;55,5;40,0;0;8200;41,7;40,4;35,0;0;72,5;8,0;8,0;0,00;0,00;0;0;52,5;110,0;1541;29;99;0;0;0;0;0;1;0;0;0;0;0;34,5;55,5;0;0;0;283;1;0;0;0;0;
06.01.2025;04:27:05;11,0;10,5;0;34,6;35,6;0,0;18,0;100;1;0,0;16;55,5;55,5;40,0;0;8200;41,4;40,6;35,0;0;71,6;8,0;8,0;0,00;0,00;0;0;52,0;110,0;1541;29;99;0;0;0;0;0;1;0;0;0;0;0;34,6;55,5;0;0;0;283;1;0;0;0;0;
06.01.2025;04:28:05;11,0;10,5;0;34,8;35,6;0,0;18,0;100;0;0,0;16;55,4;55,4;40,0;0;8200;41,3;40,6;35,0;0;70,6;8,0;8,0;0,00;0,00;0;0;51,1;110,0;1541;29;99;0;0;0;0;0;1;0;0;0;0;0;34,8;55,4;0;0;0;283;1;0;0;0;0;
06.01.2025;04:29:05;11,0;10,5;0;34,7;35,6;0,0;18,0;100;0;0,0;16;55,4;55,4;40,0;0;8200;41,0;40,6;35,0;0;69,7;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1541;29;99;0;0;0;0;0;1;0;0;0;0;0;34,7;55,4;0;0;0;283;1;0;0;0;0;
06.01.2025;04:30:05;11,0;10,5;0;34,7;35,6;0,0;18,0;100;0;0,0;16;55,4;55,4;40,0;0;8200;40,8;40,6;35,0;0;68,8;8,0;8,0;0,00;0,00;0;0;50,7;110,0;1541;29;99;0;0;0;0;0;1;0;0;0;0;0;34,7;55,4;0;0;0;283;1;0;0;0;0;
06.01.2025;04:31:05;10,9;10,5;0;34,8;35,7;0,0;18,0;100;1;0,0;16;55,4;55,4;40,0;0;8200;40,6;40,7;35,0;0;67,8;8,0;8,0;0,00;0,00;0;0;51,1;110,0;1541;29;99;0;0;0;0;0;1;0;0;0;0;0;34,8;55,4;0;0;0;283;1;0;0;0;0;
06.01.2025;04:32:05;10,9;10,5;0;34,8;35,7;0,0;18,0;100;0;0,0;16;55,4;55,4;40,0;0;8200;40,4;40,7;35,0;0;67,1;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1541;29;99;0;0;0;0;0;1;0;0;0;0;0;34,8;55,4;0;0;0;283;1;0;0;0;0;
06.01.2025;04:33:05;10,9;10,4;0;34,8;35,7;0,0;18,0;100;0;0,0;16;55,3;55,3;40,0;0;8200;40,2;40,7;35,0;0;65,9;8,0;8,0;0,00;0,00;0;0;50,9;110,0;1541;29;99;0;0;0;0;0;1;0;0;0;0;0;34,8;55,3;0;0;0;283;1;0;0;0;0;
06.01.2025;04:34:05;10,9;10,4;0;34,7;35,7;0,0;18,0;100;0;0,0;16;55,3;55,3;40,0;0;8200;40,0;40,7;35,0;0;65,1;8,0;8,0;0,00;0,00;0;0;51,2;110,0;1541;29;99;0;0;0;0;0;1;0;0;0;0;0;34,7;55,3;0;0;0;283;1;0;0;0;0;
06.01.2025;04:35:05;10,8;10,4;0;34,7;35,8;0,0;18,0;100;0;0,0;16;55,3;55,3;40,0;0;8200;39,8;40,8;35,0;0;64,0;8,0;8,0;0,00;0,00;0;0;51,1;110,0;1541;29;99;0;0;0;0;0;1;0;0;0;0;0;34,7;55,3;0;0;0;283;1;0;0;0;0;
06.01.2025;04:36:05;10,8;10,3;0;34,7;35,8;0,0;18,0;100;0;0,0;16;55,3;55,3;40,0;0;8200;39,6;40,8;35,0;0;63,0;8,0;8,0;0,00;0,00;0;0;51,5;110,0;1541;29;99;0;0;0;0;0;1;0;0;0;0;0;34,7;55,3;0;0;0;283;1;0;0;0;0;
06.01.2025;04:37:05;10,8;10,3;0;34,6;35,8;0,0;18,0;100;0;0,0;16;55,2;55,2;40,0;0;8200;39,4;40,8;35,0;0;62,1;8,0;8,0;0,00;0,00;0;0;51,4;110,0;1541;29;99;0;0;0;0;0;1;0;0;0;0;0;34,6;55,2;0;0;0;283;1;0;0;0;0;
06.01.2025;04:38:05;10,8;10,2;0;34,5;35,8;0,0;18,0;100;0;0,0;16;55,2;55,2;40,0;0;8200;39,2;40,8;35,0;0;61,2;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1541;29;99;0;0;0;0;0;1;0;0;0;0;0;34,5;55,2;0;0;0;283;1;0;0;0;0;
06.01.2025;04:39:05;10,7;10,3;0;34,5;35,9;0,0;18,0;100;0;0,0;16;55,2;55,2;40,0;0;8200;39,0;40,9;35,0;0;60,5;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1541;29;99;0;0;0;0;0;1;0;0;0;0;0;34,5;55,2;0;0;0;283;1;0;0;0;0;
06.01.2025;04:40:05;10,7;10,2;0;34,4;35,9;0,0;18,0;100;0;0,0;16;55,1;55,1;40,0;0;8200;38,7;40,9;35,0;0;60,0;120,0;120,0;0,00;0,00;0;73;137,4;120,0;1541;29;2;0;0;0;0;1;1;0;0;0;0;0;34,4;55,1;1;0;0;283;1;0;0;0;0;
06.01.2025;04:41:05;10,7;10,2;0;34,3;35,9;0,0;18,0;100;0;0,0;16;55,1;55,1;40,0;0;8200;38,5;40,9;35,0;0;57,7;120,0;120,0;70,00;30,00;0;68;120,9;120,0;1541;29;2;0;0;0;0;1;1;0;0;0;0;0;34,3;55,1;1;0;0;283;1;0;0;0;0;
06.01.2025;04:42:05;10,7;10,1;0;34,3;35,9;0,0;18,0;100;0;0,0;16;55,1;55,1;40,0;0;8200;38,3;40,9;35,0;0;55,6;120,0;120,0;0,00;0,00;0;68;121,4;120,0;1541;29;2;0;0;0;0;1;1;0;0;0;0;0;34,3;55,1;1;0;0;282;1;0;0;0;0;
06.01.2025;04:43:05;10,7;10,1;0;34,2;35,9;0,0;18,0;100;0;0,0;16;55,0;55,0;40,0;0;8200;38,2;40,9;35,0;0;53,9;120,0;120,0;0,00;0,00;0;68;119,6;120,0;1541;29;2;0;0;0;0;1;1;0;0;0;0;0;34,2;55,0;1;0;0;282;1;0;0;0;0;
06.01.2025;04:44:05;10,6;10,1;0;34,2;36,1;0,0;18,0;100;0;0,0;16;55,0;55,0;40,0;0;8200;38,0;41,1;35,0;0;52,5;120,0;120,0;0,00;0,00;0;69;119,5;120,0;1541;29;2;0;0;0;0;1;1;0;0;0;0;0;34,2;55,0;1;0;0;282;1;0;0;0;0;
06.01.2025;04:45:05;10,6;10,1;0;34,2;36,1;0,0;18,0;100;0;0,0;16;55,0;55,0;40,0;0;8200;37,8;41,1;35,0;0;51,5;120,0;120,0;0,00;0,00;0;69;120,0;120,0;1541;29;2;0;0;0;0;1;1;0;0;0;0;0;34,2;55,0;1;0;0;282;1;0;0;0;0;
06.01.2025;04:46:05;10,6;10,1;0;34,1;36,1;0,0;18,0;100;0;0,0;16;54,9;54,9;40,0;0;8200;37,6;41,1;35,0;0;50,7;120,0;120,0;0,00;0,00;0;69;120,8;120,0;1541;29;2;0;0;0;0;1;1;0;0;0;0;0;34,1;54,9;1;0;0;282;1;0;0;0;0;
06.01.2025;04:47:05;10,6;10,1;0;34,0;36,1;0,0;18,0;100;0;0,0;16;54,9;54,9;40,0;0;8200;37,4;41,1;35,0;0;52,5;120,0;120,0;0,00;0,00;0;67;124,1;120,0;1541;29;2;0;0;0;0;1;1;0;0;0;0;0;34,0;54,9;1;0;0;282;1;0;0;0;0;
06.01.2025;04:48:05;10,6;10,1;0;33,9;36,1;0,0;18,0;100;0;0,0;16;54,9;54,9;40,0;0;8200;37,3;41,1;35,0;0;86,4;120,0;120,0;0,00;0,00;0;70;121,3;120,0;1541;29;2;0;0;0;0;1;1;0;0;0;0;0;33,9;54,9;1;0;0;282;1;0;0;0;0;
06.01.2025;04:49:05;10,5;10,1;0;34,0;36,2;0,0;18,0;100;0;0,0;16;54,9;54,9;40,0;0;8200;37,2;41,2;35,0;0;131,9;120,0;120,0;0,00;0,00;0;70;120,1;120,0;1541;29;3;0;0;0;0;0;1;0;0;0;0;0;34,0;54,9;1;0;0;282;1;0;0;0;0;
06.01.2025;04:50:05;10,5;10,1;0;34,1;36,2;0,0;18,0;100;0;0,0;16;54,9;54,9;40,0;0;8200;37,2;41,2;35,0;0;172,1;120,0;120,0;0,00;0,00;0;72;119,5;120,0;1541;29;3;0;0;0;0;0;1;0;0;0;0;0;34,1;54,9;1;0;0;282;1;0;0;0;0;
06.01.2025;04:51:05;10,5;10,2;0;34,2;36,2;0,0;18,0;100;0;0,0;16;54,8;54,8;40,0;0;8200;37,4;41,2;35,0;0;197,0;120,0;120,0;0,00;0,00;0;71;120,6;120,0;1541;29;3;0;0;0;0;0;1;0;0;0;0;0;34,2;54,8;1;0;0;282;1;0;0;0;0;
06.01.2025;04:52:05;10,5;10,2;0;34,6;36,2;0,0;18,0;100;1;0,0;16;54,8;54,8;40,0;0;8200;37,6;41,2;35,0;0;204,0;120,0;120,0;0,00;0,00;0;71;120,8;120,0;1541;29;3;0;0;0;0;0;1;0;0;0;0;0;34,6;54,8;1;0;0;282;1;0;0;0;0;
06.01.2025;04:53:05;10,5;10,1;0;35,0;36,2;0,0;18,0;100;1;0,0;16;54,7;54,7;40,0;0;8200;37,6;41,2;35,0;66;204,4;243,8;790,0;25,46;80,00;0;54;86,8;82,0;1541;29;4;0;0;1;0;0;1;0;0;0;0;0;35,0;54,7;0;0;0;282;0;0;0;0;0;
06.01.2025;04:54:05;10,5;10,2;0;35,3;36,2;0,0;18,0;100;1;0,0;16;54,7;54,7;40,0;0;8200;37,6;41,2;35,0;66;241,8;327,1;790,0;28,35;80,00;0;53;81,9;82,0;1541;29;4;1;0;0;0;0;1;0;0;0;0;0;35,3;54,7;1;1;0;282;1;0;0;0;0;
06.01.2025;04:55:05;10,4;10,2;0;35,5;36,3;0,0;18,0;100;0;0,0;16;54,6;54,6;40,0;0;8200;37,5;41,3;35,0;66;312,4;399,3;790,0;29,77;80,00;0;51;84,6;82,0;1541;29;4;0;0;0;0;0;1;0;0;0;0;0;35,5;54,6;1;1;0;281;1;0;0;0;0;
06.01.2025;04:56:05;10,4;10,1;0;35,9;36,3;0,0;18,0;100;0;0,0;16;54,6;54,6;40,0;0;8200;37,5;41,3;35,0;66;372,5;458,8;790,0;31,09;80,00;0;52;83,6;82,0;1541;29;4;1;0;0;0;0;1;0;0;0;0;0;35,9;54,6;1;1;0;281;1;0;0;0;0;
06.01.2025;04:57:05;10,4;10,1;0;36,2;36,3;0,0;18,0;100;0;0,0;16;54,5;54,5;40,0;0;8200;37,6;41,3;35,0;66;415,7;510,1;790,0;32,82;80,00;0;54;79,5;82,0;1541;29;4;0;0;0;0;0;1;0;0;0;0;0;36,2;54,5;1;1;0;281;1;0;0;0;0;
06.01.2025;04:58:05;10,4;10,1;0;36,4;36,3;0,0;18,0;100;0;0,0;16;54,5;54,5;40,0;0;8200;37,7;41,3;35,0;66;450,7;553,1;790,0;34,68;80,00;0;54;81,8;82,0;1541;29;4;0;0;1;0;0;1;0;0;0;0;0;36,4;54,5;1;1;0;281;0;0;0;0;0;
06.01.2025;04:59:05;10,4;10,1;0;36,6;36,3;0,0;18,0;100;0;0,0;16;54,5;54,5;40,0;0;8200;37,9;41,3;35,0;66;479,0;589,2;790,0;36,64;80,00;0;54;82,0;82,0;1541;29;4;0;0;0;0;0;1;0;0;0;0;0;36,6;54,5;1;1;0;280;1;0;0;0;0;
06.01.2025;05:00:05;10,4;10,1;0;36,9;36,3;0,0;18,0;100;0;0,0;16;54,4;54,4;40,0;0;8200;38,1;41,3;35,0;62;494,2;619,0;780,0;36,56;80,00;0;53;80,6;79,0;1541;29;4;1;0;0;0;0;1;1;0;0;0;0;36,9;54,4;1;1;0;280;1;0;0;0;0;
06.01.2025;05:01:05;10,4;10,0;0;37,0;36,3;0,0;18,0;100;0;0,0;16;54,4;54,4;40,0;0;8200;38,3;41,3;35,0;62;509,5;643,6;780,0;38,93;80,00;0;52;77,3;79,0;1541;29;4;1;0;0;0;0;1;1;0;0;0;0;37,0;54,4;1;1;0;280;1;0;0;0;0;
06.01.2025;05:02:05;10,3;10,0;0;37,3;36,5;0,0;18,0;100;0;0,0;16;54,3;54,3;40,0;0;8200;38,6;41,5;35,0;66;533,5;665,3;790,0;43,42;80,00;0;55;83,6;82,0;1541;29;4;1;0;0;0;0;1;1;0;0;0;0;37,3;54,3;1;1;0;279;1;0;0;0;0;
06.01.2025;05:03:05;10,3;9,9;0;37,7;36,5;0,0;18,0;100;-1;0,0;16;54,3;54,3;40,0;0;8200;38,8;41,5;35,0;66;557,3;684,3;790,0;45,21;80,00;0;54;84,7;82,0;1541;29;4;0;0;0;0;0;1;1;0;0;0;0;37,7;54,3;1;1;0;279;1;0;0;0;0;
06.01.2025;05:04:05;10,3;9,9;0;37,7;36,5;0,0;18,0;100;-1;0,0;16;54,3;54,3;40,0;0;8200;39,2;41,5;35,0;62;569,2;699,3;780,0;44,81;80,00;0;53;81,3;79,0;1541;29;4;0;0;0;0;0;1;1;0;0;0;0;37,7;54,3;1;1;0;279;1;0;0;0;0;
06.01.2025;05:05:05;10,3;9,9;0;37,5;36,5;0,0;18,0;100;-1;0,0;16;54,2;54,2;40,0;0;8200;39,6;41,5;35,0;62;578,3;711,9;780,0;47,01;80,00;0;54;78,8;79,0;1541;29;4;0;0;0;0;0;1;0;0;0;0;0;37,5;54,2;1;1;0;278;1;0;0;0;0;
06.01.2025;05:06:05;10,3;9,9;0;37,4;36,5;0,0;18,0;100;-1;0,0;16;54,2;54,2;40,0;0;8200;40,1;41,5;35,0;58;605,2;721,4;760,0;45,73;80,00;0;52;79,4;78,0;1541;29;4;1;0;0;0;0;1;0;0;0;0;0;37,4;54,2;1;1;0;278;1;0;0;0;0;
06.01.2025;05:07:05;10,3;9,8;0;37,5;36,5;0,0;18,0;100;-1;0,0;16;54,1;54,1;40,0;0;8200;40,8;41,5;35,0;58;606,2;727,3;760,0;47,75;80,00;0;52;77,8;78,0;1541;29;4;1;0;0;0;0;1;0;0;0;0;0;37,5;54,1;1;1;0;277;1;0;0;0;0;
06.01.2025;05:08:05;10,2;9,8;0;37,4;36,6;0,0;18,0;100;-1;0,0;16;54,1;54,1;40,0;0;8200;41,5;41,6;35,0;54;613,0;729,9;740,0;41,60;80,00;0;49;73,9;73,0;1541;29;4;0;0;0;0;0;1;0;0;0;0;0;37,4;54,1;1;1;0;277;1;0;0;0;0;
06.01.2025;05:09:05;10,2;9,8;0;37,6;36,6;0,0;18,0;100;0;0,0;16;54,1;54,1;40,0;0;8200;42,3;41,6;35,0;50;616,6;729,9;720,0;32,50;80,00;0;46;71,5;70,0;1541;29;4;0;0;0;0;0;1;0;0;0;0;0;37,6;54,1;1;1;0;277;1;0;0;0;0;
06.01.2025;05:10:05;10,2;9,8;0;37,4;36,6;0,0;18,0;100;-1;0,0;16;54,0;54,0;40,0;0;8200;43,0;41,6;35,0;42;618,6;727,3;690,0;18,20;80,00;0;44;67,7;65,0;1541;29;4;0;0;0;0;0;1;0;0;0;0;0;37,4;54,0;1;1;0;277;1;0;0;0;0;
06.01.2025;05:11:05;10,2;9,8;0;37,6;36,6;0,0;18,0;100;0;0,0;16;54,0;54,0;40,0;0;8200;43,7;41,6;35,0;42;616,1;721,6;690,0;18,20;80,00;0;41;65,2;65,0;1541;29;4;0;0;0;0;0;1;0;0;0;0;0;37,6;54,0;1;1;0;276;1;0;0;0;0;
06.01.2025;05:12:05;10,2;9,8;0;37,4;36,6;0,0;18,0;100;-1;0,0;16;53,9;53,9;40,0;0;8200;44,4;41,6;35,0;38;598,4;715,7;680,0;15,60;80,00;0;39;63,9;64,0;1541;29;4;0;0;0;0;0;1;0;0;0;0;0;37,4;53,9;1;1;0;276;1;0;0;0;0;
06.01.2025;05:13:05;10,2;9,8;0;37,4;36,6;0,0;18,0;100;0;0,0;16;53,8;53,8;40,0;0;8200;44,8;41,6;35,0;38;574,4;710,2;680,0;15,60;80,00;0;38;65,4;64,0;1541;29;4;0;0;0;0;0;1;0;0;0;0;0;37,4;53,8;1;1;0;276;1;0;0;0;0;
06.01.2025;05:14:05;10,2;9,8;0;37,5;36,6;0,0;18,0;100;0;0,0;16;53,8;53,8;40,0;0;8200;45,2;41,6;35,0;34;554,3;703,3;660,0;13,00;80,00;0;39;63,4;64,0;1541;29;4;0;0;0;0;0;1;0;0;0;0;0;37,5;53,8;1;1;0;276;1;0;0;0;0;
06.01.2025;05:15:05;10,1;9,8;0;37,6;36,7;0,0;18,0;100;0;0,0;16;53,8;53,8;40,0;0;8200;45,5;41,7;35,0;34;536,8;696,6;660,0;13,00;80,00;0;39;65,0;64,0;1541;29;4;0;0;0;0;0;1;0;0;0;0;0;37,6;53,8;1;1;0;276;1;0;0;0;0;
06.01.2025;05:16:05;10,1;9,7;0;37,6;36,7;0,0;18,0;100;0;0,0;16;53,8;53,8;40,0;0;8200;45,7;41,7;35,0;30;525,7;688,7;630,0;10,40;80,00;0;38;62,7;63,0;1541;29;4;0;0;0;0;0;1;0;0;0;0;0;37,6;53,8;1;1;0;276;1;0;0;0;0;
06.01.2025;05:17:05;10,1;9,7;0;37,6;36,7;0,0;18,0;100;0;0,0;16;53,7;53,7;40,0;0;8200;45,9;41,7;35,0;30;510,3;679,5;630,0;10,40;80,00;0;36;62,2;63,0;1541;29;4;0;0;0;0;0;1;0;0;0;0;0;37,7;53,7;1;1;0;275;1;0;0;0;0;
06.01.2025;05:18:05;10,1;9,7;0;37,7;36,7;0,0;18,0;100;0;0,0;16;53,7;53,7;40,0;0;8200;46,1;41,7;35,0;30;495,8;672,0;630,0;10,40;80,00;0;38;63,0;63,0;1541;29;4;0;0;0;0;0;1;0;0;0;0;0;37,7;53,7;1;1;0;275;1;0;0;0;0;
06.01.2025;05:19:05;10,1;9,7;0;37,7;36,7;0,0;18,0;100;0;0,0;16;53,6;53,6;40,0;0;8200;46,3;41,7;35,0;30;485,2;665,5;630,0;10,40;80,00;0;37;63,9;63,0;1541;29;4;0;0;0;0;0;1;0;0;0;0;0;37,7;53,6;1;1;0;275;1;0;0;0;0;
06.01.2025;05:20:05;10,1;9,7;0;37,3;36,7;0,0;18,0;100;-1;0,0;16;53,6;53,6;40,0;0;8200;46,4;41,7;35,0;30;484,5;660,1;630,0;10,40;80,00;0;35;63,2;63,0;1541;29;4;0;0;0;0;0;1;0;0;0;0;0;37,3;53,6;1;1;0;275;1;0;0;0;0;
06.01.2025;05:21:05;10,1;9,7;0;37,4;36,7;0,0;18,0;100;0;0,0;16;53,6;53,6;40,0;0;8200;46,6;41,7;35,0;30;472,0;655,5;630,0;10,40;80,00;0;34;64,9;63,0;1541;29;4;0;0;0;0;0;1;0;0;0;0;0;37,4;53,6;1;1;0;275;1;0;0;0;0;
06.01.2025;05:22:05;10,0;9,7;0;37,4;36,9;0,0;18,0;100;0;0,0;16;53,6;53,6;40,0;0;8200;46,8;41,9;35,0;30;469,2;651,5;630,0;10,40;80,00;0;37;63,1;63,0;1541;29;4;0;0;1;0;0;1;0;0;0;0;0;37,4;53,6;1;1;0;275;0;0;0;0;0;
06.01.2025;05:23:05;10,0;9,7;0;37,4;36,9;0,0;18,0;100;0;0,0;16;53,5;53,5;40,0;0;8200;47,1;41,9;35,0;30;467,8;648,2;630,0;10,40;80,00;0;37;63,1;63,0;1541;29;4;0;0;0;0;0;1;0;0;0;0;0;37,4;53,5;1;1;0;275;1;0;0;0;0;
06.01.2025;05:24:05;10,0;9,7;0;37,4;36,9;0,0;18,0;100;0;0,0;16;53,5;53,5;40,0;0;8200;47,3;41,9;35,0;30;481,7;645,4;630,0;10,40;80,00;0;37;64,8;63,0;1541;29;4;0;0;0;0;0;1;0;0;0;0;0;37,4;53,5;1;1;0;275;1;0;0;0;0;
06.01.2025;05:25:05;10,0;9,8;0;37,4;36,9;0,0;18,0;100;0;0,0;16;53,5;53,5;40,0;0;8200;47,5;41,9;35,0;30;493,8;643,1;630,0;10,40;80,00;0;36;65,9;63,0;1541;28;4;1;0;0;0;0;1;0;0;0;0;0;37,4;53,5;1;1;0;274;1;0;0;0;0;
06.01.2025;05:26:05;10,0;9,8;0;37,5;36,9;0,0;18,0;100;0;0,0;16;53,4;53,4;40,0;0;8200;47,9;41,9;35,0;30;496,6;641,1;630,0;10,40;80,00;0;37;62,6;63,0;1541;28;4;0;0;0;0;0;1;0;0;0;0;0;37,5;53,4;1;1;0;274;1;0;0;0;0;
06.01.2025;05:27:05;10,0;9,8;0;37,5;36,9;0,0;18,0;100;0;0,0;16;53,4;53,4;40,0;0;8200;48,1;41,9;35,0;30;491,8;639,4;630,0;10,40;80,00;0;37;64,3;63,0;1541;28;4;0;0;0;0;0;1;0;0;0;0;0;37,5;53,4;1;1;0;274;1;0;0;0;0;
06.01.2025;05:28:05;10,0;9,8;0;37,6;36,9;0,0;18,0;100;0;0,0;16;53,5;53,5;40,0;0;8200;48,4;41,9;35,0;30;480,5;637,9;630,0;10,40;80,00;0;37;63,6;63,0;1541;28;4;0;0;0;0;0;1;0;0;0;0;0;37,6;53,5;1;1;0;274;1;0;0;0;0;
06.01.2025;05:29:05;10,0;9,8;0;37,6;36,9;0,0;18,0;100;0;0,0;16;53,5;53,5;40,0;0;8200;48,6;41,9;35,0;30;481,5;636,7;630,0;10,40;80,00;0;37;63,5;63,0;1541;28;4;0;0;0;0;0;1;0;0;0;0;0;37,6;53,5;1;1;0;274;1;0;0;0;0;
06.01.2025;05:30:05;10,0;9,8;0;37,7;36,9;0,0;18,0;100;0;0,0;16;53,5;53,5;40,0;0;8200;48,8;41,9;35,0;30;475,9;635,7;630,0;10,40;80,00;0;37;63,2;63,0;1541;28;4;0;0;0;0;0;1;0;0;0;0;0;37,7;53,5;1;1;0;274;1;0;0;0;0;
06.01.2025;05:31:05;9,9;9,7;0;37,6;37,0;0,0;18,0;100;0;0,0;16;53,5;53,5;40,0;0;8200;49,0;42,0;35,0;30;474,7;634,8;630,0;10,40;80,00;0;36;64,4;63,0;1541;28;4;0;0;0;0;0;1;0;0;0;0;0;37,6;53,5;1;1;0;274;1;0;0;0;0;
06.01.2025;05:32:05;9,9;9,7;0;37,7;37,0;0,0;18,0;100;0;0,0;16;53,6;53,6;40,0;0;8200;49,2;42,0;35,0;30;469,4;634,1;630,0;10,40;80,00;0;38;62,4;63,0;1541;28;4;0;0;0;0;0;1;0;0;0;0;0;37,7;53,6;1;1;0;274;1;0;0;0;0;
06.01.2025;05:33:05;9,9;9,7;0;37,8;37,0;0,0;18,0;100;0;0,0;16;53,6;53,6;40,0;0;8200;49,3;42,0;35,0;30;470,7;633,4;630,0;10,40;80,00;0;38;64,2;63,0;1541;28;4;1;0;0;0;0;1;0;0;0;0;0;37,8;53,6;1;1;0;274;1;0;0;0;0;
06.01.2025;05:34:05;9,9;9,7;0;37,8;37,0;0,0;18,0;100;0;0,0;16;53,7;53,7;40,0;0;8200;49,6;42,0;35,0;30;472,1;632,9;630,0;10,40;80,00;0;37;63,7;63,0;1541;28;4;0;0;0;0;0;1;0;0;0;0;0;37,8;53,7;1;1;0;273;1;0;0;0;0;
06.01.2025;05:35:05;9,9;9,6;0;37,8;37,0;0,0;18,0;100;0;0,0;16;53,7;53,7;40,0;0;8200;49,7;42,0;35,0;30;475,0;632,5;630,0;10,40;80,00;0;37;62,4;63,0;1541;28;4;0;0;1;0;0;1;0;0;0;0;0;37,8;53,7;0;1;0;273;0;0;0;0;0;
06.01.2025;05:36:05;9,9;9,7;0;37,8;37,0;0,0;18,0;100;0;0,0;16;53,8;53,8;40,0;0;8200;49,9;42,0;35,0;30;465,6;632,1;630,0;10,40;80,00;0;36;63,8;63,0;1541;28;4;0;0;0;0;0;1;0;0;0;0;0;37,8;53,8;1;1;0;273;1;0;0;0;0;
06.01.2025;05:37:05;9,9;9,7;0;37,8;37,0;0,0;18,0;100;0;0,0;16;53,9;53,9;40,0;0;8200;50,0;8,0;35,0;0;472,5;8,0;8,0;40,00;80,00;0;37;61,1;63,0;1541;28;5;1;0;0;0;0;1;0;0;0;0;0;37,8;53,9;0;1;0;273;1;0;0;0;0;
06.01.2025;05:38:05;9,9;9,6;0;37,9;37,0;0,0;18,0;100;0;0,0;16;53,9;53,9;40,0;0;8200;50,3;8,0;35,0;0;506,1;8,0;8,0;0,00;0,00;0;37;63,5;63,0;1541;28;5;0;0;0;0;0;1;0;0;0;0;0;37,9;53,9;0;1;0;273;1;0;0;0;0;
06.01.2025;05:39:05;9,8;9,6;0;37,9;37,1;0,0;18,0;100;0;0,0;16;54,0;54,0;40,0;0;8200;50,5;8,0;35,0;0;519,3;8,0;8,0;0,00;0,00;0;37;63,1;63,0;1541;28;5;0;0;0;0;0;1;0;0;0;0;0;37,9;54,0;0;1;0;273;1;0;0;0;0;
06.01.2025;05:40:05;9,8;9,5;0;38,0;37,1;0,0;18,0;100;0;0,0;16;54,1;54,1;40,0;0;8200;50,8;8,0;35,0;0;485,5;8,0;8,0;0,00;0,00;0;37;62,8;63,0;1541;28;5;0;0;0;0;0;1;0;0;0;0;0;38,0;54,1;0;1;0;273;1;0;0;0;0;
06.01.2025;05:41:05;9,8;9,4;0;38,0;37,1;0,0;18,0;100;0;0,0;16;54,2;54,2;40,0;0;8200;51,0;8,0;35,0;0;436,8;8,0;8,0;0,00;0,00;0;36;64,1;63,0;1541;28;5;0;0;0;0;0;1;0;0;0;0;0;38,0;54,2;0;1;0;273;1;0;0;0;0;
06.01.2025;05:42:05;9,8;9,4;0;38,0;37,1;0,0;18,0;100;0;0,0;16;54,2;54,2;40,0;0;8200;50,9;8,0;35,0;0;389,4;8,0;8,0;0,00;0,00;0;36;62,3;63,0;1541;28;5;0;0;0;0;0;1;0;0;0;0;0;38,0;54,2;0;1;0;273;1;0;0;0;0;
06.01.2025;05:43:05;9,8;9,4;0;38,0;37,1;0,0;18,0;100;0;0,0;16;54,1;54,1;40,0;0;8200;50,9;8,0;35,0;0;350,2;8,0;8,0;0,00;0,00;0;35;61,8;63,0;1541;28;5;0;0;0;0;0;1;0;0;0;0;0;38,0;54,1;0;1;0;273;1;0;0;0;0;
06.01.2025;05:44:05;9,8;9,3;0;37,9;37,1;0,0;18,0;100;0;0,0;16;54,0;54,0;40,0;0;8200;50,8;8,0;35,0;0;317,5;8,0;8,0;0,00;0,00;0;20;54,6;110,0;1541;28;5;0;0;0;0;0;1;0;0;0;0;0;37,9;54,0;0;1;0;273;1;0;0;0;0;
06.01.2025;05:45:05;9,8;9,4;0;37,9;37,1;0,0;18,0;100;0;0,0;16;54,0;54,0;40,0;0;8200;50,6;8,0;35,0;0;292,2;8,0;8,0;0,00;0,00;0;13;55,5;110,0;1541;28;5;0;0;0;0;0;1;0;0;0;0;0;37,9;54,0;0;1;0;273;1;0;0;0;0;
06.01.2025;05:46:05;9,8;9,3;0;37,8;37,1;0,0;18,0;100;0;0,0;16;53,9;53,9;40,0;0;8200;50,4;8,0;35,0;0;271,0;8,0;8,0;0,00;0,00;0;12;52,8;110,0;1541;28;5;0;0;0;0;0;1;0;0;0;0;0;37,8;53,9;0;1;0;273;1;0;0;0;0;
06.01.2025;05:47:05;9,7;9,3;0;37,8;37,2;0,0;18,0;100;0;0,0;16;53,9;53,9;40,0;0;8200;50,3;8,0;35,0;0;253,0;8,0;8,0;0,00;0,00;0;12;52,1;110,0;1541;28;5;0;0;0;0;0;1;0;0;0;0;0;37,8;53,9;0;1;0;273;1;0;0;0;0;
06.01.2025;05:48:05;9,7;9,4;0;37,8;37,2;0,0;18,0;100;0;0,0;16;53,9;53,9;40,0;0;8200;49,9;42,2;35,0;0;237,6;8,0;8,0;0,00;0,00;0;12;52,0;110,0;1541;28;5;0;0;0;0;0;1;0;0;0;0;0;37,8;53,9;0;1;0;273;1;0;0;0;0;
06.01.2025;05:49:05;9,7;9,4;0;37,7;37,2;0,0;18,0;100;0;0,0;16;53,8;53,8;40,0;0;8200;49,7;42,2;35,0;0;223,8;8,0;8,0;0,00;0,00;0;12;52,6;110,0;1541;28;5;0;0;0;0;0;1;0;0;0;0;0;37,7;53,8;0;1;0;273;1;0;0;0;0;
06.01.2025;05:50:05;9,7;9,4;0;37,8;37,2;0,0;18,0;100;0;0,0;16;53,9;53,9;40,0;0;8200;49,4;42,2;35,0;0;211,5;8,0;8,0;0,00;0,00;0;12;54,1;110,0;1541;28;5;0;0;0;0;0;1;0;0;0;0;0;37,8;53,9;0;1;0;273;1;0;0;0;0;
06.01.2025;05:51:05;9,7;9,4;0;37,6;37,2;0,0;18,0;100;0;0,0;16;53,8;53,8;40,0;0;8200;49,1;42,2;35,0;0;200,4;8,0;8,0;0,00;0,00;0;10;51,5;110,0;1541;28;5;0;0;0;0;0;1;0;0;0;0;0;37,6;53,8;0;1;0;273;1;0;0;0;0;
06.01.2025;05:52:05;9,7;9,5;0;37,6;37,2;0,0;18,0;100;0;0,0;16;53,8;53,8;40,0;0;8200;48,8;42,2;35,0;0;190,7;8,0;8,0;0,00;0,00;0;11;52,4;110,0;1541;28;5;0;0;0;0;0;1;0;0;0;0;0;37,6;53,8;0;1;0;273;1;0;0;0;0;
06.01.2025;05:53:05;9,7;9,5;0;37,6;37,2;0,0;18,0;100;0;0,0;16;53,9;53,9;40,0;0;8200;48,5;42,2;35,0;0;181,6;8,0;8,0;0,00;0,00;0;11;52,8;110,0;1541;28;5;0;0;0;0;0;1;0;0;0;0;0;37,5;53,8;0;1;0;273;1;0;0;0;0;
06.01.2025;05:54:05;9,7;9,6;0;37,5;37,2;0,0;18,0;100;0;0,0;16;53,8;53,8;40,0;0;8200;48,2;42,2;35,0;0;173,3;8,0;8,0;0,00;0,00;0;11;52,6;110,0;1541;28;5;0;0;0;0;0;1;0;0;0;0;0;37,5;53,8;0;1;0;273;1;0;0;0;0;
06.01.2025;05:55:05;9,7;9,6;0;37,4;37,2;0,0;18,0;100;0;0,0;16;53,8;53,8;40,0;0;8200;48,0;42,2;35,0;0;165,7;8,0;8,0;0,00;0,00;0;10;52,5;110,0;1541;28;5;0;0;0;0;0;1;0;0;0;0;0;37,4;53,8;0;1;0;273;1;0;0;0;0;
06.01.2025;05:56:05;9,7;9,6;0;37,4;37,2;0,0;18,0;100;0;0,0;16;53,8;53,8;40,0;0;8200;47,7;42,2;35,0;0;158,6;8,0;8,0;0,00;0,00;0;10;53,9;110,0;1541;28;5;0;0;0;0;0;1;0;0;0;0;0;37,4;53,8;0;1;0;273;1;0;0;0;0;
06.01.2025;05:57:05;9,6;9,6;0;37,3;37,4;0,0;18,0;100;0;0,0;16;53,8;53,8;40,0;0;8200;47,4;42,4;35,0;0;152,1;8,0;8,0;0,00;0,00;0;10;52,6;110,0;1541;28;5;0;0;0;0;0;1;0;0;0;0;0;37,3;53,8;0;1;0;273;1;0;0;0;0;
06.01.2025;05:58:05;9,6;9,6;0;37,3;37,4;0,0;18,0;100;0;0,0;16;53,8;53,8;40,0;0;8200;47,1;42,4;35,0;0;146,2;8,0;8,0;0,00;0,00;0;10;54,0;110,0;1541;28;5;0;0;0;0;0;1;0;0;0;0;0;37,3;53,8;0;1;0;273;1;0;0;0;0;
06.01.2025;05:59:05;9,6;9,7;0;37,2;37,4;0,0;18,0;100;0;0,0;16;53,8;53,8;40,0;0;8200;46,9;42,4;35,0;0;140,9;8,0;8,0;0,00;0,00;0;10;52,4;110,0;1541;28;5;0;0;0;0;0;1;0;0;0;0;0;37,2;53,8;0;1;0;273;1;0;0;0;0;
06.01.2025;06:00:05;9,6;9,7;0;37,1;37,4;0,0;18,0;100;0;0,0;16;53,7;53,7;40,0;0;8200;46,7;42,4;35,0;0;136,3;8,0;8,0;0,00;0,00;0;10;53,0;110,0;1541;28;5;0;0;0;0;0;1;0;0;0;0;0;37,1;53,7;0;1;0;273;1;0;0;0;0;
06.01.2025;06:01:05;9,6;9,7;0;37,1;37,4;0,0;18,0;100;0;0,0;16;53,7;53,7;40,0;0;8200;46,5;42,4;35,0;0;131,7;8,0;8,0;0,00;0,00;0;10;53,1;110,0;1541;28;5;0;0;0;0;0;1;0;0;0;0;0;37,1;53,7;0;1;0;273;1;0;0;0;0;
06.01.2025;06:02:05;9,6;9,8;0;37,0;37,4;0,0;18,0;100;0;0,0;16;53,8;53,8;40,0;0;8200;46,3;42,4;35,0;0;127,4;8,0;8,0;0,00;0,00;0;10;53,2;110,0;1541;28;5;0;0;0;0;0;1;0;0;0;0;0;37,0;53,8;0;1;0;273;1;0;0;0;0;
06.01.2025;06:03:05;9,6;9,8;0;36,9;37,4;0,0;18,0;100;0;0,0;16;53,7;53,7;40,0;0;8200;46,0;42,4;35,0;0;123,3;8,0;8,0;0,00;0,00;0;10;51,5;110,0;1541;28;5;0;0;0;0;0;1;0;0;0;0;0;36,9;53,7;0;1;0;273;1;0;0;0;0;
06.01.2025;06:04:05;9,6;9,8;0;36,9;37,4;0,0;18,0;100;0;0,0;16;53,7;53,7;40,0;0;8200;45,8;42,4;35,0;0;120,2;8,0;8,0;0,00;0,00;0;10;51,5;110,0;1541;28;5;0;0;0;0;0;1;0;0;0;0;0;36,9;53,7;0;1;0;273;1;0;0;0;0;
06.01.2025;06:05:05;9,6;9,8;0;36,8;37,4;0,0;18,0;100;0;0,0;16;53,7;53,7;40,0;0;8200;45,6;42,4;35,0;0;117,0;8,0;8,0;0,00;0,00;0;10;51,9;110,0;1541;28;5;0;0;0;0;0;1;0;0;0;0;0;36,8;53,7;0;1;0;273;1;0;0;0;0;
06.01.2025;06:06:05;9,6;9,8;0;36,7;37,4;0,0;18,0;100;0;0,0;16;53,7;53,7;40,0;0;8200;45,4;42,4;35,0;0;114,0;8,0;8,0;0,00;0,00;0;10;52,2;110,0;1541;28;5;0;0;0;0;0;1;0;0;0;0;0;36,7;53,7;0;1;0;273;1;0;0;0;0;
06.01.2025;06:07:05;9,6;9,8;0;36,6;37,4;0,0;18,0;100;0;0,0;16;53,7;53,7;40,0;0;8200;45,3;42,4;35,0;0;111,0;8,0;8,0;0,00;0,00;0;0;52,0;110,0;1541;28;99;0;0;0;0;0;1;0;0;0;0;0;36,6;53,7;0;1;0;273;1;0;0;0;0;
06.01.2025;06:08:05;9,6;9,8;0;36,5;37,4;0,0;18,0;100;0;0,0;16;53,6;53,6;40,0;0;8200;45,1;42,4;35,0;0;108,4;8,0;8,0;0,00;0,00;0;0;51,5;110,0;1541;28;99;0;0;0;0;0;1;0;0;0;0;0;36,5;53,6;0;1;0;273;1;0;0;0;0;
06.01.2025;06:09:05;9,6;9,8;0;36,5;37,4;0,0;18,0;100;0;0,0;16;53,6;53,6;40,0;0;8200;45,0;42,4;35,0;0;105,6;8,0;8,0;0,00;0,00;0;0;51,7;110,0;1541;28;99;0;0;0;0;0;1;0;0;0;0;0;36,5;53,6;0;1;0;273;1;0;0;0;0;
06.01.2025;06:10:05;9,6;9,8;0;36,4;37,4;0,0;18,0;100;1;0,0;16;53,6;53,6;40,0;0;8200;44,8;42,4;35,0;0;103,3;8,0;8,0;0,00;0,00;0;0;50,7;110,0;1541;28;99;0;0;0;0;0;1;0;0;0;0;0;36,4;53,6;0;1;0;273;1;0;0;0;0;
06.01.2025;06:11:05;9,6;9,8;0;36,3;37,4;0,0;18,0;100;1;0,0;16;53,6;53,6;40,0;0;8200;44,6;42,4;35,0;0;101,3;8,0;8,0;0,00;0,00;0;0;51,4;110,0;1541;28;99;0;0;0;0;0;1;0;0;0;0;0;36,3;53,6;0;1;0;273;1;0;0;0;0;
06.01.2025;06:12:05;9,6;9,8;0;36,4;37,4;0,0;18,0;100;1;0,0;16;53,5;53,5;40,0;0;8200;44,5;42,4;35,0;0;99,2;8,0;8,0;0,00;0,00;0;0;52,4;110,0;1541;28;99;0;0;0;0;0;1;0;0;0;0;0;36,4;53,5;0;1;0;273;1;0;0;0;0;
06.01.2025;06:13:05;9,6;9,9;0;36,4;37,4;0,0;18,0;100;0;0,0;16;53,5;53,5;40,0;0;8200;44,4;42,4;35,0;0;97,1;8,0;8,0;0,00;0,00;0;0;51,5;110,0;1541;28;99;0;0;0;0;0;1;0;0;0;0;0;36,4;53,5;0;1;0;273;1;0;0;0;0;
06.01.2025;06:14:05;9,6;9,8;0;36,4;37,4;0,0;18,0;100;1;0,0;16;53,5;53,5;40,0;0;8200;44,2;42,4;35,0;0;95,2;8,0;8,0;0,00;0,00;0;0;51,2;110,0;1541;28;99;0;0;0;0;0;1;0;0;0;0;0;36,4;53,5;0;1;0;273;1;0;0;0;0;
06.01.2025;06:15:05;9,6;9,9;0;36,4;37,4;0,0;18,0;100;0;0,0;16;53,5;53,5;40,0;0;8200;44,1;42,4;35,0;0;93,6;8,0;8,0;0,00;0,00;0;0;51,9;110,0;1541;28;99;0;0;0;0;0;1;0;0;0;0;0;36,4;53,5;0;1;0;273;1;0;0;0;0;
06.01.2025;06:16:05;9,6;9,9;0;36,3;37,4;0,0;18,0;100;1;0,0;16;53,5;53,5;40,0;0;8200;43,9;42,4;35,0;0;91,7;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1541;28;99;0;0;0;0;0;1;0;1;0;0;0;36,3;53,5;0;1;0;273;1;0;0;0;0;
06.01.2025;06:17:05;9,6;9,9;0;36,5;37,4;0,0;18,0;100;1;0,0;16;53,5;53,5;40,0;0;8200;43,7;42,4;35,0;0;90,1;8,0;8,0;0,00;0,00;0;0;51,1;110,0;1541;28;99;0;0;0;0;0;1;0;0;0;0;0;36,5;53,5;0;1;0;273;1;0;0;0;0;
06.01.2025;06:18:05;9,6;9,9;0;36,4;37,4;0,0;18,0;100;0;0,0;16;53,4;53,4;40,0;0;8200;43,6;42,4;35,0;0;88,6;8,0;8,0;0,00;0,00;0;0;52,0;110,0;1541;28;99;0;0;0;0;0;1;0;0;0;0;0;36,4;53,5;0;1;0;273;1;0;0;0;0;
06.01.2025;06:19:05;9,6;9,9;0;36,5;37,4;0,0;18,0;100;1;0,0;16;53,4;53,4;40,0;0;8200;43,4;42,4;35,0;0;87,2;8,0;8,0;0,00;0,00;0;0;51,2;110,0;1541;28;99;0;0;0;0;0;1;0;0;0;0;0;36,5;53,4;0;1;0;273;1;0;0;0;0;
06.01.2025;06:20:05;9,6;9,9;0;36,4;37,4;0,0;18,0;100;0;0,0;16;53,4;53,4;40,0;0;8200;43,2;42,4;35,0;0;85,6;8,0;8,0;0,00;0,00;0;0;50,7;110,0;1541;28;99;0;0;0;0;0;1;0;0;0;0;0;36,4;53,4;0;1;0;273;1;0;0;0;0;
06.01.2025;06:21:05;9,6;9,9;0;36,5;37,4;0,0;18,0;100;1;0,0;16;53,4;53,4;40,0;0;8200;43,1;42,4;35,0;0;84,3;8,0;8,0;0,00;0,00;0;0;53,5;110,0;1541;28;99;0;0;0;0;0;1;0;0;0;0;0;36,5;53,4;0;1;0;273;1;0;0;0;0;
06.01.2025;06:22:05;9,6;9,9;0;36,4;37,4;0,0;18,0;100;0;0,0;16;53,3;53,3;40,0;0;8200;42,9;42,4;35,0;0;82,9;8,0;8,0;0,00;0,00;0;0;51,6;110,0;1541;28;99;0;0;0;0;0;1;0;0;0;0;0;36,4;53,3;0;1;0;273;1;0;0;0;0;
06.01.2025;06:23:05;9,6;9,9;0;36,4;37,4;0,0;18,0;100;0;0,0;16;53,3;53,3;40,0;0;8200;42,7;42,4;35,0;0;81,2;8,0;8,0;0,00;0,00;0;0;52,3;110,0;1541;28;99;0;0;0;0;0;1;0;0;0;0;0;36,4;53,3;0;1;0;273;1;0;0;0;0;
06.01.2025;06:24:05;9,6;9,9;0;36,5;37,4;0,0;18,0;100;1;0,0;16;53,3;53,3;40,0;0;8200;42,6;42,4;35,0;0;79,8;8,0;8,0;0,00;0,00;0;0;51,5;110,0;1541;28;99;0;0;0;0;0;1;0;0;0;0;0;36,5;53,3;0;1;0;273;1;0;0;0;0;
06.01.2025;06:25:05;9,6;9,9;0;36,5;37,4;0,0;18,0;100;1;0,0;16;53,3;53,3;40,0;0;8200;42,4;42,4;35,0;0;78,5;8,0;8,0;0,00;0,00;0;0;51,1;110,0;1541;28;99;0;0;0;0;0;1;0;0;0;0;0;36,5;53,3;0;1;0;273;1;0;0;0;0;
06.01.2025;06:26:05;9,6;9,9;0;36,6;37,4;0,0;18,0;100;0;0,0;16;53,3;53,3;40,0;0;8200;42,2;42,4;35,0;0;77,6;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1541;28;99;0;0;0;0;0;1;0;0;0;0;0;36,6;53,3;0;1;0;273;1;0;0;0;0;
06.01.2025;06:27:05;9,6;9,9;0;36,8;37,4;0,0;18,0;100;1;0,0;16;53,3;53,3;40,0;0;8200;42,1;42,4;35,0;0;76,5;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1541;28;99;0;0;0;0;0;1;0;0;0;0;0;36,8;53,3;0;1;0;273;1;0;0;0;0;
06.01.2025;06:28:05;9,6;9,9;0;36,5;37,4;0,0;18,0;100;0;0,0;16;53,1;53,1;40,0;0;8200;41,8;42,4;35,0;0;75,7;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1541;28;99;0;0;0;0;0;1;0;0;0;0;0;36,5;53,1;0;1;0;273;1;0;0;0;0;
06.01.2025;06:29:05;9,6;9,9;0;36,5;37,4;0,0;18,0;100;0;0,0;16;53,1;53,1;40,0;0;8200;41,5;42,4;35,0;0;74,6;8,0;8,0;0,00;0,00;0;0;52,7;110,0;1541;28;99;0;0;0;0;0;1;0;0;0;0;0;36,5;53,1;0;1;0;273;1;0;0;0;0;
06.01.2025;06:30:05;9,6;9,9;0;36,5;37,4;0,0;18,0;100;0;0,0;16;53,1;53,1;40,0;0;8200;41,4;42,4;35,0;0;73,5;8,0;8,0;0,00;0,00;0;0;51,8;110,0;1541;28;99;0;0;0;0;0;1;0;0;0;0;0;36,5;53,1;0;1;0;273;1;0;0;0;0;
06.01.2025;06:31:05;9,6;9,9;0;36,5;37,4;0,0;18,0;100;1;0,0;16;53,1;53,1;40,0;0;8200;41,1;42,4;35,0;0;72,4;8,0;8,0;0,00;0,00;0;0;52,0;110,0;1541;28;99;0;0;0;0;0;1;0;0;0;0;0;36,5;53,1;0;1;0;273;1;0;0;0;0;
06.01.2025;06:32:05;9,7;10,0;0;36,4;37,2;0,0;18,0;100;0;0,0;16;53,0;53,0;40,0;0;8200;40,9;42,2;35,0;0;71,3;8,0;8,0;0,00;0,00;0;0;52,4;110,0;1541;28;99;0;0;0;0;0;1;0;0;0;0;0;36,4;53,0;0;1;0;273;1;0;0;0;0;
06.01.2025;06:33:05;9,7;9,9;0;36,4;37,2;0,0;18,0;100;0;0,0;16;53,0;53,0;40,0;0;8200;40,7;42,2;35,0;0;70,0;8,0;8,0;0,00;0,00;0;0;51,5;110,0;1541;28;99;0;0;0;0;0;1;0;0;0;0;0;36,5;53,0;0;1;0;273;1;0;0;0;0;
06.01.2025;06:34:05;9,7;9,8;0;36,4;37,2;0,0;18,0;100;0;0,0;16;53,0;53,0;40,0;0;8200;40,4;42,2;35,0;0;69,0;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1541;28;99;0;0;0;0;0;1;0;0;0;0;0;36,4;53,0;0;1;0;273;1;0;0;0;0;
06.01.2025;06:35:05;9,7;9,8;0;36,3;37,2;0,0;18,0;100;0;0,0;16;53,0;53,0;40,0;0;8200;40,3;42,2;35,0;0;67,9;8,0;8,0;0,00;0,00;0;0;51,0;110,0;1541;28;99;0;0;0;0;0;1;0;0;0;0;0;36,3;53,0;0;1;0;273;1;0;0;0;0;
06.01.2025;06:36:05;9,7;9,8;0;36,2;37,2;0,0;18,0;100;1;0,0;16;52,9;52,9;40,0;0;8200;39,9;42,2;35,0;0;67,1;120,0;120,0;70,00;30,00;0;72;133,3;120,0;1541;28;2;1;0;0;0;1;1;0;0;0;0;0;36,2;52,9;1;1;0;273;1;0;0;0;0;
06.01.2025;06:37:05;9,7;9,8;0;36,2;37,2;0,0;18,0;100;0;0,0;16;52,9;52,9;40,0;0;8200;39,6;42,2;35,0;0;63,9;120,0;120,0;70,00;30,00;0;68;121,0;120,0;1541;28;2;1;0;0;0;1;1;0;0;0;0;0;36,2;52,9;1;1;0;272;1;0;0;0;0;
06.01.2025;06:38:05;9,7;9,8;0;36,2;37,2;0,0;18,0;100;0;0,0;16;52,8;52,8;40,0;0;8200;39,6;42,2;35,0;0;61,6;120,0;120,0;0,00;0,00;0;68;119,0;120,0;1541;28;2;0;0;0;0;1;1;0;0;0;0;0;36,2;52,8;1;1;0;271;1;0;0;0;0;
06.01.2025;06:39:05;9,7;9,8;0;36,1;37,2;0,0;18,0;100;0;0,0;16;52,9;52,9;40,0;0;8200;39,3;42,2;35,0;0;59,4;120,0;120,0;0,00;0,00;0;68;121,2;120,0;1541;28;2;0;0;0;0;1;1;1;0;0;0;0;36,1;52,9;1;1;0;271;1;0;0;0;0;
06.01.2025;06:40:05;9,7;9,8;0;36,0;37,2;0,0;18,0;100;0;0,0;16;52,8;52,8;40,0;0;8200;39,0;42,2;35,0;0;57,4;120,0;120,0;0,00;0,00;0;68;121,0;120,0;1541;28;2;0;0;0;0;1;1;1;0;0;0;0;36,0;52,8;1;1;0;271;1;0;0;0;0;
06.01.2025;06:41:05;9,7;9,9;0;35,9;37,2;0,0;18,0;100;0;0,0;16;52,8;52,8;40,0;0;8200;38,8;42,2;35,0;0;56,0;120,0;120,0;0,00;0,00;0;68;119,6;120,0;1541;28;2;0;0;0;0;1;1;1;0;0;0;0;35,9;52,8;1;1;0;271;1;0;0;0;0;
06.01.2025;06:42:05;9,7;9,9;0;35,8;37,2;0,0;18,0;100;0;0,0;16;52,7;52,7;40,0;0;8200;38,6;42,2;35,0;0;55,1;120,0;120,0;0,00;0,00;0;66;123,0;120,0;1541;28;2;0;0;0;0;1;1;1;0;0;0;0;35,8;52,7;1;1;0;271;1;0;0;0;0;
06.01.2025;06:43:05;9,7;9,9;0;35,7;37,2;0,0;18,0;100;0;0,0;16;52,7;52,7;40,0;0;8200;38,3;42,2;35,0;0;68,2;120,0;120,0;0,00;0,00;0;68;122,2;120,0;1541;28;2;0;0;0;0;1;1;1;0;0;0;0;35,7;52,7;1;1;0;271;1;0;0;0;0;
06.01.2025;06:44:05;9,7;9,9;0;35,7;37,2;0,0;18,0;100;0;0,0;16;52,6;52,6;40,0;0;8200;38,2;42,2;35,0;0;103,6;120,0;120,0;0,00;0,00;0;70;120,9;120,0;1541;28;2;0;0;0;0;1;1;0;0;0;0;0;35,7;52,6;1;1;0;271;1;0;0;0;0;
06.01.2025;06:45:05;9,7;10,0;0;35,8;37,2;0,0;18,0;100;0;0,0;16;52,7;52,7;40,0;0;8200;38,0;42,2;35,0;0;140,0;120,0;120,0;0,00;0,00;0;70;119,1;120,0;1541;28;3;0;0;0;0;0;1;0;0;0;0;0;35,8;52,7;1;1;0;271;1;0;0;0;0;
06.01.2025;06:46:05;9,7;9,9;0;36,0;37,2;0,0;18,0;100;0;0,0;16;52,7;52,7;40,0;0;8200;38,0;42,2;35,0;0;158,4;120,0;120,0;0,00;0,00;0;71;118,7;120,0;1541;28;3;0;0;0;0;0;1;0;0;0;0;0;36,0;52,7;1;1;0;271;1;0;0;0;0;
06.01.2025;06:47:05;9,7;9,9;0;36,0;37,2;0,0;18,0;100;0;0,0;16;52,6;52,6;40,0;0;8200;38,1;42,2;35,0;0;178,8;120,0;120,0;0,00;0,00;0;70;121,3;120,0;1541;28;3;0;0;0;0;0;1;0;0;0;0;0;36,0;52,6;1;1;0;271;1;0;0;0;0;
06.01.2025;06:48:05;9,7;9,8;0;36,1;37,2;0,0;18,0;100;1;0,0;16;52,6;52,6;40,0;0;8200;38,2;42,2;35,0;0;181,9;120,0;120,0;0,00;0,00;0;71;119,6;120,0;1541;28;3;0;0;0;0;0;1;0;0;0;0;0;36,1;52,6;1;1;0;271;1;0;0;0;0;
06.01.2025;06:49:05;9,8;9,8;0;36,2;37,1;0,0;18,0;100;0;0,0;16;52,6;52,6;40,0;0;8200;38,2;42,1;35,0;66;192,3;271,5;790,0;29,04;80,00;0;52;83,2;82,0;1541;28;4;0;0;0;0;0;1;0;0;0;0;0;36,2;52,6;1;1;0;271;1;0;0;0;0;
06.01.2025;06:50:05;9,8;9,8;0;36,3;37,1;0,0;18,0;100;0;0,0;16;52,5;52,5;40,0;0;8200;38,2;42,1;35,0;66;264,2;351,1;790,0;30,70;80,00;0;53;81,4;82,0;1541;28;4;0;0;1;0;0;1;0;0;0;0;0;36,3;52,5;1;1;0;271;0;0;0;0;0;
06.01.2025;06:51:05;9,8;9,7;0;36,6;37,1;0,0;18,0;100;0;0,0;16;52,4;52,4;40,0;0;8200;38,2;42,1;35,0;66;367,2;418,5;790,0;30,38;80,00;0;55;82,5;82,0;1541;28;4;1;0;1;0;0;1;0;0;0;0;0;36,6;52,4;0;1;0;271;1;0;0;0;0;
06.01.2025;06:52:05;9,8;9,8;0;37,2;37,1;0,0;18,0;100;0;0,0;16;52,4;52,4;40,0;0;8200;38,4;42,1;35,0;66;442,7;475,6;790,0;30,22;80,00;0;51;85,5;82,0;1541;28;4;0;0;0;0;0;1;0;0;0;0;0;37,2;52,4;1;1;0;270;1;0;0;0;0;
06.01.2025;06:53:05;9,8;9,7;0;37,7;37,1;0,0;18,0;100;0;0,0;16;52,4;52,4;40,0;0;8200;38,8;42,1;35,0;66;482,3;524,2;790,0;31,15;80,00;0;51;82,6;82,0;1541;28;4;1;0;0;0;0;1;0;0;0;0;0;37,7;52,4;1;1;0;270;1;0;0;0;0;
06.01.2025;06:54:05;9,8;9,6;0;37,9;37,1;0,0;18,0;100;0;0,0;16;52,3;52,3;40,0;0;8200;39,3;42,1;35,0;62;511,1;563,5;780,0;29,80;80,00;0;51;79,7;79,0;1541;28;4;0;0;0;0;0;1;0;0;0;0;0;37,9;52,3;1;1;0;270;1;0;0;0;0;
06.01.2025;06:55:05;9,8;9,5;0;38,1;37,1;0,0;18,0;100;-1;0,0;16;52,3;52,3;40,0;0;8200;39,7;42,1;35,0;62;520,4;596,7;780,0;31,74;80,00;0;52;81,3;79,0;1541;28;4;0;0;0;0;0;1;0;0;0;0;0;38,1;52,3;1;1;0;270;1;0;0;0;0;
06.01.2025;06:56:05;9,8;9,5;0;38,1;37,1;0,0;18,0;100;-1;0,0;16;52,3;52,3;40,0;0;8200;40,0;42,1;35,0;58;518,1;624,5;760,0;31,88;80,00;0;50;82,3;78,0;1541;28;4;0;0;0;0;0;1;0;0;0;0;0;38,2;52,2;1;1;0;269;1;0;0;0;0;
06.01.2025;06:57:05;9,8;9,4;0;38,0;37,1;0,0;18,0;100;-1;0,0;16;52,2;52,2;40,0;0;8200;40,3;42,1;35,0;58;527,4;645,0;760,0;34,06;80,00;0;51;78,0;78,0;1541;28;4;0;0;0;0;0;1;0;0;0;0;0;38,0;52,2;1;1;0;269;1;0;0;0;0;
06.01.2025;06:58:05;9,8;9,4;0;38,0;37,1;0,0;18,0;100;-1;0,0;16;52,2;52,2;40,0;0;8200;40,6;42,1;35,0;58;536,7;662,9;760,0;36,34;80,00;0;51;77,8;78,0;1541;28;4;0;0;1;0;0;1;0;0;0;0;0;38,0;52,2;1;1;0;269;0;0;0;0;0;
06.01.2025;06:59:05;9,8;9,4;0;38,0;37,1;0,0;18,0;100;-1;0,0;16;52,1;52,1;40,0;0;8200;40,9;42,1;35,0;58;542,0;677,7;760,0;38,73;80,00;0;52;77,1;78,0;1541;28;4;0;0;0;0;0;1;0;0;0;0;0;38,0;52,1;1;1;0;268;1;0;0;0;0;
06.01.2025;07:00:05;9,8;9,5;0;38,1;37,1;0,0;18,0;100;0;0,0;16;52,1;52,1;40,0;0;8200;41,4;42,1;35,0;54;561,2;687,6;740,0;35,92;80,00;0;47;74,7;73,0;1541;28;4;1;0;0;0;0;1;0;0;0;0;0;38,1;52,1;1;1;0;268;1;0;0;0;0;
06.01.2025;07:01:05;9,8;9,5;0;38,1;37,1;0,0;18,0;100;-1;0,0;16;52,0;52,0;80,0;0;16912;41,9;85,0;35,0;100;576,5;697,3;850,0;81,59;80,00;0;75;86,9;110,0;1541;28;4;1;0;0;0;0;1;0;0;0;0;0;38,1;52,1;1;1;0;268;1;0;0;0;0;
06.01.2025;07:02:05;9,8;9,5;0;37,9;37,1;0,0;18,0;100;-1;0,0;16;52,0;52,0;80,0;0;16912;42,5;85,0;35,0;100;603,5;720,4;850,0;83,28;80,00;0;73;112,2;110,0;1541;28;4;0;0;1;0;0;1;0;0;0;0;0;37,9;52,0;1;1;0;267;0;0;0;0;0;
06.01.2025;07:03:05;9,8;9,5;0;37,9;37,1;0,0;18,0;100;-1;0,0;16;51,9;51,9;80,0;0;16912;43,4;85,0;35,0;100;626,0;740,6;850,0;85,02;80,00;0;73;109,8;110,0;1541;28;4;0;0;0;0;0;1;0;0;0;0;0;37,9;51,9;1;1;0;267;1;0;0;0;0;
06.01.2025;07:04:05;9,7;9,5;0;37,9;37,2;0,0;18,0;100;-1;0,0;16;51,9;51,9;80,0;0;16912;44,6;85,0;35,0;100;632,7;757,3;850,0;87,23;80,00;0;73;111,1;110,0;1541;27;4;1;0;0;0;0;1;0;0;0;0;0;37,9;51,9;1;1;0;266;1;0;0;0;0;
06.01.2025;07:05:05;9,7;9,5;0;38,1;37,2;0,0;18,0;100;0;0,0;16;51,9;51,9;80,0;0;16912;45,9;85,0;35,0;100;634,9;771,6;850,0;89,77;80,00;0;73;111,2;110,0;1541;27;4;0;0;1;0;0;1;0;0;0;0;0;38,1;51,9;0;1;0;266;0;0;0;0;0;
06.01.2025;07:06:05;9,7;9,5;0;38,0;37,2;0,0;18,0;100;-1;0,0;16;52,1;52,1;80,0;0;16912;47,0;85,0;35,0;100;639,4;783,6;850,0;92,23;80,00;0;73;109,5;110,0;1541;27;4;1;0;0;0;0;1;0;0;0;0;0;38,0;52,1;1;1;0;265;1;0;0;0;0;
06.01.2025;07:07:05;9,7;9,5;0;38,0;37,2;0,0;18,0;100;0;0,0;16;52,5;52,5;80,0;0;16912;48,0;85,0;35,0;100;652,8;793,8;850,0;94,31;80,00;0;72;113,3;110,0;1541;27;4;0;0;0;0;0;1;0;0;0;0;0;38,0;52,5;1;1;0;265;1;0;0;0;0;
06.01.2025;07:08:05;9,7;9,5;0;38,2;37,2;0,0;18,0;100;0;0,0;16;53,0;53,0;80,0;0;16912;49,2;85,0;35,0;100;666,6;802,5;850,0;96,24;80,00;0;74;109,4;110,0;1541;27;4;1;0;0;0;0;1;0;0;0;0;0;38,2;53,0;1;1;0;264;1;0;0;0;0;
06.01.2025;07:09:05;9,7;9,5;0;37,8;37,2;0,0;18,0;100;-1;0,0;16;53,5;53,5;80,0;0;16912;50,2;85,0;35,0;100;674,0;809,7;850,0;98,32;80,00;0;75;109,0;110,0;1541;27;4;1;0;1;0;0;1;0;0;0;0;0;37,8;53,5;1;1;0;263;0;0;0;0;0;
06.01.2025;07:10:05;9,7;9,6;0;38,0;37,2;0,0;18,0;100;0;0,0;16;54,3;54,3;80,0;0;16912;51,4;85,0;35,0;100;679,6;816,0;850,0;100,45;80,00;0;74;109,6;110,0;1541;27;4;0;0;1;0;0;1;0;0;0;0;0;38,0;54,3;0;1;0;263;0;0;0;0;0;
06.01.2025;07:11:05;9,7;9,5;0;38,1;37,2;0,0;18,0;100;0;0,0;16;55,0;55,0;80,0;0;16912;52,5;85,0;35,0;100;681,7;821,1;850,0;102,68;80,00;0;74;112,0;110,0;1541;27;4;1;0;0;0;0;1;0;0;0;0;0;38,1;55,0;1;1;0;262;1;0;0;0;0;
06.01.2025;07:12:05;9,7;9,5;0;37,8;37,2;0,0;18,0;100;-1;0,0;16;55,6;55,6;80,0;0;16912;53,6;85,0;35,0;100;684,7;825,5;850,0;104,89;80,00;0;75;109,7;110,0;1541;27;4;1;0;1;0;0;1;0;0;0;0;0;37,8;55,6;0;1;0;262;0;0;0;0;0;
06.01.2025;07:13:05;9,7;9,6;0;37,8;37,2;0,0;18,0;100;0;0,0;16;56,3;56,3;80,0;0;16912;54,6;85,0;35,0;100;692,0;829,4;850,0;106,92;80,00;0;74;111,0;110,0;1541;27;4;0;0;0;0;0;1;0;0;0;0;0;37,8;56,3;1;1;0;261;1;0;0;0;0;
06.01.2025;07:14:05;9,7;9,5;0;37,9;37,2;0,0;18,0;100;0;0,0;16;57,0;57,0;80,0;0;16912;55,7;85,0;35,0;100;695,4;832,5;850,0;109,02;80,00;0;75;112,8;110,0;1541;27;4;0;0;1;0;0;1;0;0;0;0;0;37,9;57,0;1;1;0;261;0;0;0;0;0;
06.01.2025;07:15:05;9,7;9,5;0;38,0;37,2;0,0;18,0;100;0;0,0;16;57,8;57,8;80,0;0;16912;56,8;85,0;35,0;100;710,4;835,2;850,0;110,55;80,00;0;75;112,0;110,0;1541;27;4;1;0;0;0;0;1;0;0;0;0;0;38,0;57,8;1;1;0;260;1;0;0;0;0;
06.01.2025;07:16:05;9,7;9,5;0;38,1;37,2;0,0;18,0;100;0;0,0;16;58,7;58,7;80,0;0;16912;57,9;85,0;35,0;100;715,5;837,5;850,0;112,34;80,00;0;75;110,5;110,0;1541;27;4;1;0;0;0;0;1;0;0;0;0;0;38,1;58,7;1;1;0;260;1;0;0;0;0;
06.01.2025;07:17:05;9,7;9,6;0;38,2;37,2;0,0;18,0;100;0;0,0;16;59,7;59,7;80,0;0;16912;58,9;85,0;35,0;100;722,5;839,4;850,0;113,98;80,00;0;74;110,3;110,0;1541;27;4;1;0;0;0;0;1;0;0;0;0;0;38,2;59,7;1;1;0;259;1;0;0;0;0;
06.01.2025;07:18:05;9,7;9,5;0;37,8;37,2;0,0;18,0;100;-1;0,0;16;60,7;60,7;80,0;0;16912;59,9;85,0;35,0;100;725,3;841,0;850,0;115,74;80,00;0;77;107,9;110,0;1541;27;4;1;0;1;0;0;1;0;0;0;0;0;37,8;60,7;1;1;0;258;0;0;0;0;0;
06.01.2025;07:19:05;9,7;9,5;0;37,8;37,2;0,0;18,0;100;0;0,0;16;61,6;61,6;80,0;0;16912;60,9;85,0;35,0;100;725,6;842,4;850,0;117,57;80,00;0;76;111,4;110,0;1541;27;4;1;0;0;0;0;1;1;0;0;0;0;37,8;61,6;1;1;0;258;1;0;0;0;0;
06.01.2025;07:20:05;9,7;9,5;0;37,9;37,2;0,0;18,0;100;0;0,0;16;62,7;62,7;80,0;0;16912;61,9;85,0;35,0;100;728,8;843,6;850,0;119,28;80,00;0;75;109,7;110,0;1541;26;4;1;0;1;0;0;1;1;0;0;0;0;37,9;62,7;0;1;0;257;0;0;0;0;0;
06.01.2025;07:21:05;9,7;9,5;0;37,9;37,2;0,0;18,0;100;0;0,0;16;63,7;63,7;80,0;0;16912;63,0;85,0;35,0;100;744,8;844,6;850,0;120,32;80,00;0;75;110,5;110,0;1541;26;4;1;0;0;0;0;1;1;0;0;0;0;37,9;63,7;1;1;0;257;1;0;0;0;0;
06.01.2025;07:22:05;9,6;9,5;0;38,0;37,4;0,0;18,0;100;0;0,0;16;64,8;64,8;80,0;0;16912;64,1;85,0;35,0;100;740,7;845,4;850,0;122,08;80,00;0;76;109,4;110,0;1541;26;4;1;0;0;0;0;1;1;0;0;0;0;38,0;64,8;1;1;0;256;1;0;0;0;0;
06.01.2025;07:23:05;9,6;9,5;0;38,1;37,4;0,0;18,0;100;0;0,0;16;65,8;65,8;80,0;0;16912;65,2;85,0;35,0;100;745,8;846,1;850,0;123,51;80,00;0;75;112,1;110,0;1541;26;4;1;0;0;0;0;1;1;0;0;0;0;38,1;65,8;1;1;0;255;1;0;0;0;0;
06.01.2025;07:24:05;9,6;9,6;0;38,2;37,4;0,0;18,0;100;0;0,0;16;67,0;67,0;80,0;0;16912;66,2;85,0;35,0;100;743,7;846,7;850,0;125,16;80,00;0;75;109,7;110,0;1541;26;4;1;0;1;0;0;1;0;0;0;0;0;38,2;67,0;0;1;0;255;0;0;0;0;0;
06.01.2025;07:25:05;9,6;9,6;0;38,3;37,4;0,0;18,0;100;0;0,0;16;68,1;68,1;80,0;0;16912;67,3;85,0;35,0;100;745,4;847,2;850,0;126,69;80,00;0;76;110,2;110,0;1541;26;4;1;0;0;0;0;1;0;0;0;0;0;38,3;68,1;1;1;0;254;1;0;0;0;0;
06.01.2025;07:26:05;9,6;9,5;0;38,4;37,4;0,0;18,0;100;0;0,0;16;69,2;69,2;80,0;0;16912;68,3;85,0;35,0;100;749,9;847,6;850,0;128,07;80,00;0;76;110,9;110,0;1541;26;4;1;0;0;0;0;1;0;0;0;0;0;38,4;69,2;1;1;0;254;1;0;0;0;0;
06.01.2025;07:27:05;9,6;9,5;0;38,1;37,4;0,0;18,0;100;-1;0,0;16;70,3;70,3;80,0;0;16912;69,4;85,0;35,0;100;761,6;848,0;850,0;128,99;80,00;0;76;109,7;110,0;1541;26;4;0;0;0;0;0;1;0;0;0;0;0;38,1;70,3;1;1;0;253;1;0;0;0;0;
06.01.2025;07:28:05;9,6;9,5;0;37,9;37,4;0,0;18,0;100;0;0,0;16;71,3;71,3;80,0;0;16912;70,6;85,0;35,0;100;753,1;848,3;850,0;130,76;80,00;0;75;111,4;110,0;1541;26;4;0;0;0;0;0;1;0;0;0;0;0;37,9;71,3;1;1;0;252;1;0;0;0;0;
06.01.2025;07:29:05;9,6;9,5;0;37,9;37,4;0,0;18,0;100;0;0,0;16;72,4;72,4;80,0;0;16912;71,6;85,0;35,0;100;749,6;848,6;850,0;132,41;80,00;0;77;107,2;110,0;1541;26;4;0;0;0;0;0;1;0;0;0;0;0;37,9;72,4;1;1;0;252;1;0;0;0;0;
06.01.2025;07:30:05;9,6;9,5;0;38,0;37,4;0,0;18,0;100;0;0,0;16;73,6;73,6;80,0;0;16912;72,8;85,0;35,0;100;758,4;848,8;850,0;133,51;80,00;0;75;113,0;110,0;1541;26;4;1;0;0;0;0;1;0;0;0;0;0;38,0;73,6;1;1;0;251;1;0;0;0;0;
06.01.2025;07:31:05;9,6;9,5;0;38,0;37,4;0,0;18,0;100;0;0,0;16;74,6;74,6;80,0;0;16912;73,9;85,0;35,0;100;761,5;848,4;850,0;134,74;80,00;0;77;107,8;110,0;1541;26;4;1;0;1;0;0;1;0;0;0;0;0;38,0;74,6;1;1;0;250;0;0;0;0;0;
06.01.2025;07:32:05;9,6;9,5;0;38,1;37,4;0,0;18,0;100;0;0,0;16;75,7;75,7;80,0;0;16912;75,0;85,0;35,0;90;770,6;847,8;840,0;125,63;80,00;0;73;103,6;101,0;1541;26;4;1;0;0;0;0;1;0;0;0;0;0;38,1;75,7;1;1;0;250;1;0;0;0;0;
06.01.2025;07:33:05;9,6;9,5;0;38,2;37,4;0,0;18,0;100;0;0,0;16;76,9;76,9;80,0;0;16912;76,2;85,0;35,0;90;772,7;846,9;840,0;126,66;80,00;0;72;103,6;101,0;1541;25;4;1;0;0;0;0;1;0;0;0;0;0;38,2;76,9;1;1;0;249;1;0;0;0;0;
06.01.2025;07:34:05;9,6;9,5;0;38,3;37,4;0,0;18,0;100;0;0,0;16;78,0;78,0;80,0;0;16912;77,3;85,0;35,0;86;779,3;845,5;835,0;111,80;80,00;0;68;95,2;95,0;1541;25;4;1;0;0;0;0;1;0;0;0;0;0;38,3;78,0;1;1;0;249;1;0;0;0;0;
06.01.2025;07:35:05;9,6;9,5;0;38,3;37,4;0,0;18,0;100;0;0,0;16;79,1;79,1;80,0;0;16912;78,4;85,0;35,0;82;775,1;843,5;830,0;98,79;80,00;0;65;93,6;92,0;1541;25;4;1;0;0;0;0;1;0;0;0;0;0;38,3;79,1;1;1;0;248;1;0;0;0;0;
06.01.2025;07:36:05;9,6;9,5;0;38,0;37,4;0,0;18,0;100;-1;0,0;16;80,2;80,2;75,0;0;8208;79,5;42,4;35,0;34;781,4;832,5;660,0;12,83;80,00;0;48;74,0;64,0;1541;25;4;0;0;0;0;0;1;0;0;0;0;0;38,0;80,2;1;1;0;248;1;0;0;0;0;
06.01.2025;07:37:05;9,5;9,5;0;37,9;37,5;0,0;18,0;100;0;0,0;16;81,4;81,4;75,0;0;8208;80,5;42,5;35,0;30;740,9;804,3;630,0;10,40;80,00;0;40;66,6;63,0;1541;25;4;0;0;0;0;0;1;0;0;0;0;0;37,9;81,4;1;1;0;247;1;0;0;0;0;
06.01.2025;07:38:05;9,5;9,5;0;37,9;37,5;0,0;18,0;100;0;0,0;16;82,3;82,3;75,0;0;8208;81,0;42,5;35,0;30;688,9;777,7;630,0;10,40;80,00;0;38;63,3;63,0;1541;25;4;0;0;0;0;0;1;0;0;0;0;0;37,9;82,3;1;1;0;247;1;0;0;0;0;
06.01.2025;07:39:05;9,5;9,6;0;37,8;37,5;0,0;18,0;100;0;0,0;16;82,9;82,9;75,0;0;8208;81,2;42,5;35,0;30;638,1;755,2;630,0;10,40;80,00;0;37;63,6;63,0;1541;25;4;0;0;0;0;0;1;0;0;0;0;0;37,8;82,9;1;1;0;247;1;0;0;0;0;
06.01.2025;07:40:05;9,5;9,5;0;37,8;42,1;0,0;20,0;100;1;0,0;2097184;83,4;83,4;75,0;0;8208;81,4;47,1;35,0;30;608,9;735,8;630,0;10,40;80,00;0;34;66,0;63,0;1541;25;4;0;0;0;0;0;1;0;0;0;0;0;37,8;83,4;1;1;0;247;1;0;0;0;0;
06.01.2025;07:41:05;9,5;9,6;0;38,0;42,1;0,0;20,0;100;1;0,0;2097184;83,8;83,8;75,0;0;8208;81,6;47,1;35,0;30;577,9;719,6;630,0;10,39;80,00;0;33;62,4;63,0;1541;25;4;0;0;0;0;0;1;0;0;0;0;0;38,0;83,8;1;1;0;247;1;0;0;0;0;
06.01.2025;07:42:05;9,5;9,6;0;40,7;42,1;0,0;20,0;100;1;0,0;2097184;84,0;84,0;75,0;0;8208;81,8;47,1;35,0;30;558,1;705,7;630,0;10,40;80,00;0;34;63,7;63,0;1541;25;4;0;0;0;0;0;1;0;0;0;0;0;40,7;84,0;1;1;0;247;1;0;0;0;0;
