Datum ;Zeit ;AT [°C];ATakt [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;HK1 Fernb[°C];HK1 Status;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;WW1 Status;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 FRT End[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Fuellstand[kg];PE1 Fuellstand ZWB[kg];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
06.01.2025;07:43:05;9,5;9,6;0;41,8;42,1;0,0;20,0;100;0;0,0;2097184;84,1;84,1;75,0;0;8208;81,9;47,1;35,0;30;543,3;694,2;630,0;10,40;80,00;0;35;63,8;63,0;1541;25;4;0;0;0;0;0;1;0;0;0;0;0;41,8;84,1;1;1;0;247;1;0;0;0;0;
06.01.2025;07:44:05;9,5;9,6;0;41,9;42,1;0,0;20,0;100;0;0,0;2097184;84,1;84,1;75,0;0;8208;81,9;47,1;35,0;30;534,7;684,4;630,0;10,39;80,00;0;37;61,9;63,0;1541;25;4;0;0;0;0;0;1;0;0;0;0;0;41,9;84,1;1;1;0;247;1;0;0;0;0;
06.01.2025;07:45:05;9,5;9,6;0;42,1;42,1;0,0;20,0;100;0;0,0;2097184;84,1;84,1;75,0;0;8208;82,0;47,1;35,0;30;537,1;676,0;630,0;10,40;80,00;0;36;62,3;63,0;1541;25;4;1;0;0;0;0;1;0;0;0;0;0;42,1;84,1;1;1;0;247;1;0;0;0;0;
06.01.2025;07:46:05;9,5;9,6;0;42,3;42,1;0,0;20,0;100;0;0,0;2097184;84,2;84,2;75,0;0;8208;82,0;47,1;35,0;30;530,1;668,9;630,0;10,40;80,00;0;36;64,5;63,0;1541;25;4;0;0;0;0;0;1;0;0;0;0;0;42,3;84,2;1;1;0;246;1;0;0;0;0;
06.01.2025;07:47:05;9,5;9,6;0;42,6;42,1;0,0;20,0;100;0;0,0;2097184;84,3;84,3;75,0;0;8208;82,0;47,1;35,0;30;529,1;662,9;630,0;10,40;80,00;0;35;63,3;63,0;1541;25;4;0;0;0;0;0;1;0;0;0;0;0;42,6;84,3;1;1;0;246;1;0;0;0;0;
06.01.2025;07:48:05;9,5;9,6;0;42,9;42,1;0,0;20,0;100;0;0,0;2097184;84,3;84,3;75,0;0;8208;82,0;47,1;35,0;30;520,8;657,9;630,0;10,40;80,00;0;33;64,9;63,0;1541;25;4;0;0;0;0;0;1;0;0;0;0;0;42,9;84,3;1;1;0;246;1;0;0;0;0;
06.01.2025;07:49:05;9,5;9,6;0;43,2;42,1;0,0;20,0;100;-1;0,0;2097184;84,4;84,4;75,0;0;8208;82,0;47,1;35,0;30;523,7;653,6;630,0;10,40;80,00;0;35;62,9;63,0;1541;25;4;0;0;0;0;0;1;0;0;0;0;0;43,2;84,4;1;1;0;246;1;0;0;0;0;
06.01.2025;07:50:05;9,5;9,7;0;43,0;42,1;0,0;20,0;100;-1;0,0;2097184;84,4;84,4;75,0;0;8208;81,8;47,1;35,0;30;505,6;650,0;630,0;10,40;80,00;0;35;64,1;63,0;1541;25;4;0;0;0;0;0;1;0;0;0;0;0;43,0;84,4;1;1;0;246;1;0;0;0;0;
06.01.2025;07:51:05;9,5;9,6;0;42,3;42,1;0,0;20,0;100;0;0,0;2097184;84,4;84,4;75,0;0;8208;81,8;8,0;35,0;0;501,1;8,0;8,0;40,00;80,00;0;30;63,5;63,0;1541;25;5;0;0;0;0;0;1;0;0;0;0;0;42,3;84,4;1;1;0;246;1;0;0;0;0;
06.01.2025;07:52:05;9,5;9,7;0;42,6;42,1;0,0;20,0;100;0;0,0;2097184;84,5;84,5;75,0;0;8208;81,8;8,0;35,0;0;511,0;8,0;8,0;40,00;80,00;0;34;63,3;63,0;1541;25;5;0;0;0;0;0;1;0;0;0;0;0;42,6;84,5;0;1;0;245;1;0;0;0;0;
06.01.2025;07:53:05;9,5;9,6;0;42,8;42,1;0,0;20,0;100;0;0,0;2097184;84,6;84,6;75,0;0;8208;81,8;8,0;35,0;0;548,0;8,0;8,0;0,00;0,00;0;35;63,3;63,0;1541;25;5;0;0;0;0;0;1;0;0;0;0;0;42,8;84,6;0;1;0;245;1;0;0;0;0;
06.01.2025;07:54:05;9,5;9,6;0;42,9;42,1;0,0;20,0;100;0;0,0;2097184;84,7;84,7;75,0;0;8208;82,0;8,0;35,0;0;539,5;8,0;8,0;0,00;0,00;0;34;64,3;63,0;1541;25;5;0;0;0;0;0;1;0;0;0;0;0;42,9;84,7;0;1;0;245;1;0;0;0;0;
06.01.2025;07:55:05;9,5;9,6;0;43,1;42,1;0,0;20,0;100;-1;0,0;2097184;84,6;84,6;75,0;0;8208;81,9;8,0;35,0;0;496,4;8,0;8,0;0,00;0,00;0;34;63,6;63,0;1541;25;5;0;0;0;0;0;1;0;0;0;0;0;43,1;84,6;0;1;0;245;1;0;0;0;0;
06.01.2025;07:56:05;9,5;9,6;0;42,4;42,1;0,0;20,0;100;0;0,0;2097184;84,7;84,7;75,0;0;8208;81,8;8,0;35,0;0;451,0;8,0;8,0;0,00;0,00;0;36;62,4;63,0;1541;25;5;0;0;0;0;0;1;0;0;0;0;0;42,4;84,7;0;1;0;245;1;0;0;0;0;
06.01.2025;07:57:05;9,5;9,5;0;42,5;42,1;0,0;20,0;100;0;0,0;2097184;84,6;84,6;75,0;0;8208;81,8;8,0;35,0;0;407,3;8,0;8,0;0,00;0,00;0;32;68,3;63,0;1541;25;5;0;0;0;0;0;1;0;0;0;0;0;42,5;84,6;0;1;0;245;1;0;0;0;0;
06.01.2025;07:58:05;9,5;9,5;0;42,5;42,1;0,0;20,0;100;0;0,0;2097184;84,6;84,6;75,0;0;8208;81,8;8,0;35,0;0;369,8;8,0;8,0;0,00;0,00;0;24;58,3;110,0;1541;25;5;0;0;0;0;0;1;0;0;0;0;0;42,5;84,6;0;1;0;245;1;0;0;0;0;
06.01.2025;07:59:05;9,5;9,6;0;42,5;42,1;0,0;20,0;100;0;0,0;2097184;84,6;84,6;75,0;0;8208;81,6;8,0;35,0;0;341,0;8,0;8,0;0,00;0,00;0;15;54,5;110,0;1541;25;5;0;0;0;0;0;1;0;0;0;0;0;42,5;84,6;0;1;0;245;1;0;0;0;0;
06.01.2025;08:00:05;9,5;9,6;0;42,6;42,1;0,0;20,0;100;0;0,0;2097184;84,6;84,6;75,0;0;8208;81,4;8,0;35,0;0;317,3;8,0;8,0;0,00;0,00;0;10;55,2;110,0;1541;25;5;0;0;0;0;0;1;0;0;0;0;0;42,6;84,6;0;1;0;245;1;0;0;0;0;
06.01.2025;08:01:05;9,5;9,5;0;42,6;42,1;0,0;20,0;100;0;0,0;32;84,6;84,6;40,0;0;8200;81,1;8,0;35,0;0;297,6;8,0;8,0;0,00;0,00;0;10;53,2;110,0;1541;25;5;0;0;0;0;0;1;0;0;0;0;0;42,6;84,6;0;1;0;245;1;0;0;0;0;
06.01.2025;08:02:05;9,5;9,6;0;42,6;42,1;0,0;20,0;100;0;0,0;32;84,6;84,6;40,0;0;8200;80,8;8,0;35,0;0;281,2;8,0;8,0;0,00;0,00;0;10;52,3;110,0;1541;25;5;0;0;0;0;0;1;0;0;0;0;0;42,6;84,6;0;1;0;245;1;0;0;0;0;
06.01.2025;08:03:05;9,5;9,5;0;42,6;42,1;0,0;20,0;100;0;0,0;32;84,5;84,5;40,0;0;8200;80,4;8,0;35,0;0;266,5;8,0;8,0;0,00;0,00;0;10;54,5;110,0;1541;25;5;0;0;0;0;0;1;0;0;0;0;0;42,6;84,5;0;1;0;245;1;0;0;0;0;
06.01.2025;08:04:05;9,5;9,6;0;42,6;42,1;0,0;20,0;100;0;0,0;32;84,5;84,5;40,0;0;8200;80,0;8,0;35,0;0;253,4;8,0;8,0;0,00;0,00;0;10;53,7;110,0;1541;25;5;0;0;0;0;0;1;0;0;0;0;0;42,6;84,5;0;1;0;245;1;0;0;0;0;
06.01.2025;08:05:05;9,5;9,6;0;42,6;42,1;0,0;20,0;100;0;0,0;32;84,5;84,5;40,0;0;8200;79,7;8,0;35,0;0;241,9;8,0;8,0;0,00;0,00;0;10;52,0;110,0;1541;25;5;0;0;0;0;0;1;0;0;0;0;0;42,6;84,5;0;1;0;245;1;0;0;0;0;
06.01.2025;08:06:05;9,5;9,5;0;42,6;42,1;0,0;20,0;100;0;0,0;32;84,5;84,5;40,0;0;8200;79,1;8,0;35,0;0;231,7;8,0;8,0;0,00;0,00;0;10;54,1;110,0;1541;25;5;0;0;0;0;0;1;0;0;0;0;0;42,6;84,5;0;1;0;245;1;0;0;0;0;
06.01.2025;08:07:05;9,5;9,6;0;42,6;42,1;0,0;20,0;100;0;0,0;32;84,5;84,5;40,0;0;8200;78,7;8,0;35,0;0;221,7;8,0;8,0;0,00;0,00;0;10;53,0;110,0;1541;25;5;0;0;0;0;0;1;0;0;0;0;0;42,6;84,5;0;1;0;245;1;0;0;0;0;
06.01.2025;08:08:05;9,5;9,6;0;42,6;42,1;0,0;20,0;100;0;0,0;32;84,4;84,4;40,0;0;8200;78,2;8,0;35,0;0;212,7;8,0;8,0;0,00;0,00;0;10;53,6;110,0;1541;25;5;0;0;0;0;0;1;0;0;0;0;0;42,6;84,4;0;1;0;245;1;0;0;0;0;
06.01.2025;08:09:05;9,5;9,6;0;42,6;42,1;0,0;20,0;100;0;0,0;32;84,4;84,4;40,0;0;8200;77,8;8,0;35,0;0;204,7;8,0;8,0;0,00;0,00;0;10;55,1;110,0;1541;25;5;0;0;0;0;0;1;0;0;0;0;0;42,6;84,4;0;1;0;245;1;0;0;0;0;
06.01.2025;08:10:05;9,5;9,5;0;42,5;42,1;0,0;20,0;100;0;0,0;32;84,4;84,4;40,0;0;8200;77,2;8,0;35,0;0;197,3;8,0;8,0;0,00;0,00;0;10;54,6;110,0;1541;25;5;0;0;0;0;0;1;0;0;0;0;0;42,5;84,4;0;1;0;245;1;0;0;0;0;
06.01.2025;08:11:05;9,5;9,5;0;42,5;42,1;0,0;20,0;100;0;0,0;32;84,3;84,3;40,0;0;8200;76,8;8,0;35,0;0;190,2;8,0;8,0;0,00;0,00;0;10;55,7;110,0;1541;25;5;0;0;0;0;0;1;0;0;0;0;0;42,5;84,3;0;1;0;245;1;0;0;0;0;
06.01.2025;08:12:05;9,5;9,5;0;42,5;42,1;0,0;20,0;100;0;0,0;32;84,3;84,3;40,0;0;8200;76,3;8,0;35,0;0;183,3;8,0;8,0;0,00;0,00;0;10;53,7;110,0;1541;25;5;0;0;0;0;0;1;0;0;0;0;0;42,5;84,3;0;1;0;245;1;0;0;0;0;
06.01.2025;08:13:05;9,5;9,4;0;42,4;42,1;0,0;20,0;100;0;0,0;32;84,3;84,3;40,0;0;8200;75,7;8,0;35,0;0;177,3;8,0;8,0;0,00;0,00;0;10;54,9;110,0;1541;25;5;0;0;0;0;0;1;0;0;0;0;0;42,4;84,3;0;1;0;245;1;0;0;0;0;
06.01.2025;08:14:05;9,5;9,4;0;42,4;42,1;0,0;20,0;100;0;0,0;32;84,2;84,2;40,0;0;8200;75,2;8,0;35,0;0;171,8;8,0;8,0;0,00;0,00;0;10;52,4;110,0;1541;25;5;0;0;0;0;0;1;0;0;0;0;0;42,5;84,2;0;1;0;245;1;0;0;0;0;
06.01.2025;08:15:05;9,5;9,4;0;42,4;42,1;0,0;20,0;100;0;0,0;32;84,2;84,2;40,0;0;8200;74,8;8,0;35,0;0;166,8;8,0;8,0;0,00;0,00;0;10;56,2;110,0;1541;25;5;0;0;0;0;0;1;0;0;0;0;0;42,4;84,2;0;1;0;245;1;0;0;0;0;
06.01.2025;08:16:05;9,5;9,4;0;42,4;42,1;0,0;20,0;100;0;0,0;32;84,2;84,2;40,0;0;8200;74,3;8,0;35,0;0;161,4;8,0;8,0;0,00;0,00;0;10;54,3;110,0;1541;25;5;0;0;0;0;0;1;0;0;0;0;0;42,4;84,2;0;1;0;245;1;0;0;0;0;
06.01.2025;08:17:05;9,5;9,4;0;42,3;42,1;0,0;20,0;100;0;0,0;32;84,2;84,2;40,0;0;8200;73,8;8,0;35,0;0;156,5;8,0;8,0;0,00;0,00;0;10;57,3;110,0;1541;25;5;0;0;0;0;0;1;0;0;0;0;0;42,3;84,2;0;1;0;245;1;0;0;0;0;
06.01.2025;08:18:05;9,5;9,5;0;42,3;42,1;0,0;20,0;100;0;0,0;32;84,1;84,1;40,0;0;8200;73,4;8,0;35,0;0;152,1;8,0;8,0;0,00;0,00;0;10;54,6;110,0;1541;25;5;0;0;0;0;0;1;0;0;0;0;0;42,3;84,1;0;1;0;245;1;0;0;0;0;
06.01.2025;08:19:05;9,5;9,4;0;42,2;42,1;0,0;20,0;100;0;0,0;32;84,1;84,1;40,0;0;8200;72,9;8,0;35,0;0;148,0;8,0;8,0;0,00;0,00;0;10;53,6;110,0;1541;25;5;0;0;0;0;0;1;0;0;0;0;0;42,2;84,1;0;1;0;245;1;0;0;0;0;
06.01.2025;08:20:05;9,5;9,4;0;42,2;42,1;0,0;20,0;100;0;0,0;32;84,0;84,0;40,0;0;8200;72,4;8,0;35,0;0;144,2;8,0;8,0;0,00;0,00;0;10;56,6;110,0;1541;25;5;0;0;0;0;0;1;0;0;0;0;0;42,2;84,0;0;1;0;245;1;0;0;0;0;
06.01.2025;08:21:05;9,5;9,5;0;42,1;42,1;0,0;20,0;100;0;0,0;32;84,0;84,0;40,0;0;8200;71,9;8,0;35,0;0;140,4;8,0;8,0;0,00;0,00;0;0;53,3;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;42,1;84,0;0;1;0;245;1;0;0;0;0;
06.01.2025;08:22:05;9,5;9,5;0;42,1;42,1;0,0;20,0;100;0;0,0;32;84,0;84,0;40,0;0;8200;71,6;8,0;35,0;0;137,6;8,0;8,0;0,00;0,00;0;0;51,6;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;42,1;84,0;0;1;0;245;1;0;0;0;0;
06.01.2025;08:23:05;9,5;9,4;0;42,0;42,1;0,0;20,0;100;0;0,0;32;83,9;83,9;40,0;0;8200;71,2;8,0;35,0;0;135,2;8,0;8,0;0,00;0,00;0;0;53,2;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;42,0;83,9;0;1;0;245;1;0;0;0;0;
06.01.2025;08:24:05;9,5;9,5;0;41,9;42,1;0,0;20,0;100;0;0,0;32;83,9;83,9;40,0;0;8200;70,7;8,0;35,0;0;132,5;8,0;8,0;0,00;0,00;0;0;51,9;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,9;83,9;0;1;0;245;1;0;0;0;0;
06.01.2025;08:25:05;9,5;9,5;0;41,9;42,1;0,0;20,0;100;0;0,0;32;83,9;83,9;40,0;0;8200;70,3;8,0;35,0;0;129,9;8,0;8,0;0,00;0,00;0;0;53,1;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,9;83,9;0;1;0;245;1;0;0;0;0;
06.01.2025;08:26:05;9,5;9,5;0;41,8;42,1;0,0;20,0;100;0;0,0;32;83,8;83,8;40,0;0;8200;69,9;8,0;35,0;0;127,4;8,0;8,0;0,00;0,00;0;0;52,2;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,8;83,8;0;1;0;245;1;0;0;0;0;
06.01.2025;08:27:05;9,5;9,5;0;41,8;42,1;0,0;20,0;100;0;0,0;32;83,8;83,8;40,0;0;8200;69,5;8,0;35,0;0;125,6;8,0;8,0;0,00;0,00;0;0;54,4;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,8;83,8;0;1;0;245;1;0;0;0;0;
06.01.2025;08:28:05;9,5;9,5;0;41,7;42,1;0,0;20,0;100;0;0,0;32;83,8;83,8;40,0;0;8200;69,0;8,0;35,0;0;123,5;8,0;8,0;0,00;0,00;0;0;54,2;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,7;83,8;0;1;0;245;1;0;0;0;0;
06.01.2025;08:29:05;9,5;9,6;0;41,6;42,1;0,0;20,0;100;0;0,0;32;83,7;83,7;40,0;0;8200;68,7;8,0;35,0;0;121,4;8,0;8,0;0,00;0,00;0;0;53,3;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,6;83,7;0;1;0;245;1;0;0;0;0;
06.01.2025;08:30:05;9,5;9,6;0;41,6;42,1;0,0;20,0;100;0;0,0;32;83,7;83,7;40,0;0;8200;68,3;8,0;35,0;0;119,1;8,0;8,0;0,00;0,00;0;0;55,0;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,6;83,7;0;1;0;245;1;0;0;0;0;
06.01.2025;08:31:05;9,5;9,6;0;41,5;42,1;0,0;20,0;100;0;0,0;32;83,6;83,6;40,0;0;8200;67,9;8,0;35,0;0;116,6;8,0;8,0;0,00;0,00;0;0;55,5;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,5;83,6;0;1;0;245;1;0;0;0;0;
06.01.2025;08:32:05;9,5;9,6;0;41,4;42,1;0,0;20,0;100;0;0,0;32;83,6;83,6;40,0;0;8200;67,6;8,0;35,0;0;114,1;8,0;8,0;0,00;0,00;0;0;51,5;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,4;83,6;0;1;0;245;1;0;0;0;0;
06.01.2025;08:33:05;9,5;9,6;0;41,4;42,1;0,0;20,0;100;0;0,0;32;83,6;83,6;40,0;0;8200;67,2;8,0;35,0;0;112,2;8,0;8,0;0,00;0,00;0;0;52,1;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,4;83,6;0;1;0;245;1;0;0;0;0;
06.01.2025;08:34:05;9,5;9,5;0;41,3;42,1;0,0;20,0;100;0;0,0;32;83,5;83,5;40,0;0;8200;66,8;8,0;35,0;0;110,4;8,0;8,0;0,00;0,00;0;0;52,5;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,3;83,5;0;1;0;245;1;0;0;0;0;
06.01.2025;08:35:05;9,5;9,5;0;41,2;42,1;0,0;20,0;100;0;0,0;32;83,5;83,5;40,0;0;8200;66,5;8,0;35,0;0;109,0;8,0;8,0;0,00;0,00;0;0;52,3;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,2;83,5;0;1;0;245;1;0;0;0;0;
06.01.2025;08:36:05;9,5;9,5;0;41,1;42,1;0,0;20,0;100;0;0,0;32;83,4;83,4;40,0;0;8200;66,2;8,0;35,0;0;107,6;8,0;8,0;0,00;0,00;0;0;52,4;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,1;83,5;0;1;0;245;1;0;0;0;0;
06.01.2025;08:37:05;9,5;9,5;0;41,1;42,1;0,0;20,0;100;0;0,0;32;83,4;83,4;40,0;0;8200;65,9;8,0;35,0;0;106,2;8,0;8,0;0,00;0,00;0;0;52,6;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,1;83,4;0;1;0;245;1;0;0;0;0;
06.01.2025;08:38:05;9,5;9,5;0;41,0;42,1;0,0;20,0;100;1;0,0;32;83,4;83,4;40,0;0;8200;65,6;8,0;35,0;0;104,5;8,0;8,0;0,00;0,00;0;0;51,6;110,0;1541;25;99;0;0;0;0;0;1;0;1;0;0;0;41,0;83,4;0;1;0;245;1;0;0;0;0;
06.01.2025;08:39:05;9,5;9,5;0;41,0;42,1;0,0;20,0;100;1;0,0;32;83,3;83,3;40,0;0;8200;65,3;8,0;35,0;0;103,1;8,0;8,0;0,00;0,00;0;0;51,9;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,0;83,3;0;1;0;245;1;0;0;0;0;
06.01.2025;08:40:05;9,5;9,5;0;41,2;42,1;0,0;20,0;100;1;0,0;32;83,3;83,3;40,0;0;8200;65,0;8,0;35,0;0;101,8;8,0;8,0;0,00;0,00;0;0;52,6;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,2;83,3;0;1;0;245;1;0;0;0;0;
06.01.2025;08:41:05;9,5;9,4;0;41,2;42,1;0,0;20,0;100;0;0,0;32;83,2;83,2;40,0;0;8200;64,7;8,0;35,0;0;100,1;8,0;8,0;0,00;0,00;0;0;51,3;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,2;83,2;0;1;0;245;1;0;0;0;0;
06.01.2025;08:42:05;9,5;9,4;0;41,1;42,1;0,0;20,0;100;0;0,0;32;83,2;83,2;40,0;0;8200;64,4;8,0;35,0;0;98,7;8,0;8,0;0,00;0,00;0;0;51,0;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,1;83,2;0;1;0;245;1;0;0;0;0;
06.01.2025;08:43:05;9,5;9,4;0;41,3;42,1;0,0;20,0;100;1;0,0;32;83,1;83,1;40,0;0;8200;64,0;8,0;35,0;0;97,6;8,0;8,0;0,00;0,00;0;0;51,5;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,3;83,1;0;1;0;245;1;0;0;0;0;
06.01.2025;08:44:05;9,5;9,4;0;41,2;42,1;0,0;20,0;100;0;0,0;32;83,1;83,1;40,0;0;8200;63,7;8,0;35,0;0;96,6;8,0;8,0;0,00;0,00;0;0;53,3;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,2;83,1;0;1;0;245;1;0;0;0;0;
06.01.2025;08:45:05;9,5;9,4;0;41,2;42,1;0,0;20,0;100;0;0,0;32;83,0;83,0;40,0;0;8200;63,4;8,0;35,0;0;95,0;8,0;8,0;0,00;0,00;0;0;51,3;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,2;83,0;0;1;0;245;1;0;0;0;0;
06.01.2025;08:46:05;9,5;9,4;0;41,2;42,1;0,0;20,0;100;0;0,0;32;83,0;83,0;40,0;0;8200;63,0;8,0;35,0;0;93,8;8,0;8,0;0,00;0,00;0;0;52,6;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,2;83,0;0;1;0;245;1;0;0;0;0;
06.01.2025;08:47:05;9,5;9,4;0;41,1;42,1;0,0;20,0;100;0;0,0;32;82,9;82,9;40,0;0;8200;62,7;8,0;35,0;0;92,7;8,0;8,0;0,00;0,00;0;0;52,1;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,1;82,9;0;1;0;245;1;0;0;0;0;
06.01.2025;08:48:05;9,5;9,4;0;41,3;42,1;0,0;20,0;100;1;0,0;32;82,9;82,9;40,0;0;8200;62,4;8,0;35,0;0;91,8;8,0;8,0;0,00;0,00;0;0;51,1;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,3;82,9;0;1;0;245;1;0;0;0;0;
06.01.2025;08:49:05;9,5;9,4;0;41,3;42,1;0,0;20,0;100;0;0,0;32;82,9;82,9;40,0;0;8200;62,1;8,0;35,0;0;90,8;8,0;8,0;0,00;0,00;0;0;50,9;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,3;82,8;0;1;0;245;1;0;0;0;0;
06.01.2025;08:50:05;9,5;9,4;0;41,2;42,1;0,0;20,0;100;0;0,0;32;82,8;82,8;40,0;0;8200;61,7;8,0;35,0;0;90,1;8,0;8,0;0,00;0,00;0;0;51,9;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,2;82,8;0;1;0;245;1;0;0;0;0;
06.01.2025;08:51:05;9,5;9,5;0;41,2;42,1;0,0;20,0;100;0;0,0;32;82,8;82,8;40,0;0;8200;61,4;8,0;35,0;0;88,6;8,0;8,0;0,00;0,00;0;0;51,5;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,2;82,8;0;1;0;245;1;0;0;0;0;
06.01.2025;08:52:05;9,4;9,5;0;41,1;42,2;0,0;20,0;100;1;0,0;32;82,7;82,7;40,0;0;8200;61,1;8,0;35,0;0;87,6;8,0;8,0;0,00;0,00;0;0;51,4;110,0;1541;25;99;0;0;0;0;0;1;0;1;0;0;0;41,1;82,7;0;1;0;245;1;0;0;0;0;
06.01.2025;08:53:05;9,4;9,5;0;41,4;42,2;0,0;20,0;100;1;0,0;32;82,6;82,6;40,0;0;8200;60,8;8,0;35,0;0;86,5;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,4;82,6;0;1;0;245;1;0;0;0;0;
06.01.2025;08:54:05;9,4;9,5;0;41,4;42,2;0,0;20,0;100;0;0,0;32;82,6;82,6;40,0;0;8200;60,5;8,0;35,0;0;85,7;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,4;82,6;0;1;0;245;1;0;0;0;0;
06.01.2025;08:55:05;9,4;9,5;0;41,4;42,2;0,0;20,0;100;0;0,0;32;82,5;82,5;40,0;0;8200;60,2;8,0;35,0;0;84,9;8,0;8,0;0,00;0,00;0;0;51,6;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,4;82,5;0;1;0;245;1;0;0;0;0;
06.01.2025;08:56:05;9,4;9,4;0;41,4;42,2;0,0;20,0;100;0;0,0;32;82,5;82,5;40,0;0;8200;59,9;8,0;35,0;0;84,1;8,0;8,0;0,00;0,00;0;0;51,9;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,4;82,5;0;1;0;245;1;0;0;0;0;
06.01.2025;08:57:05;9,4;9,4;0;41,3;42,2;0,0;20,0;100;0;0,0;32;82,4;82,4;40,0;0;8200;59,6;8,0;35,0;0;83,4;8,0;8,0;0,00;0,00;0;0;50,7;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,3;82,4;0;1;0;245;1;0;0;0;0;
06.01.2025;08:58:05;9,4;9,4;0;41,3;42,2;0,0;20,0;100;0;0,0;32;82,3;82,3;40,0;0;8200;59,2;8,0;35,0;0;82,5;8,0;8,0;0,00;0,00;0;0;51,1;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,3;82,3;0;1;0;245;1;0;0;0;0;
06.01.2025;08:59:05;9,4;9,4;0;41,2;42,2;0,0;20,0;100;0;0,0;32;82,3;82,3;40,0;0;8200;58,9;8,0;35,0;0;81,5;8,0;8,0;0,00;0,00;0;0;51,1;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,2;82,3;0;1;0;245;1;0;0;0;0;
06.01.2025;09:00:05;9,4;9,4;0;41,2;42,2;0,0;20,0;100;0;0,0;32;82,2;82,2;40,0;0;8200;58,6;8,0;35,0;0;80,7;8,0;8,0;0,00;0,00;0;0;51,2;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,2;82,2;0;1;0;245;1;0;0;0;0;
06.01.2025;09:01:05;9,4;9,4;0;41,2;42,2;0,0;20,0;100;1;0,0;32;82,1;82,1;40,0;0;8200;58,3;8,0;35,0;0;80,0;8,0;8,0;0,00;0,00;0;0;52,2;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,2;82,1;0;1;0;245;1;0;0;0;0;
06.01.2025;09:02:05;9,4;9,4;0;41,4;42,2;0,0;20,0;100;0;0,0;32;82,1;82,1;40,0;0;8200;58,0;8,0;35,0;0;79,1;8,0;8,0;0,00;0,00;0;0;51,9;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,4;82,1;0;1;0;245;1;0;0;0;0;
06.01.2025;09:03:05;9,4;9,5;0;41,4;42,2;0,0;20,0;100;0;0,0;32;82,0;82,0;40,0;0;8200;57,7;8,0;35,0;0;77,8;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,4;82,0;0;1;0;245;1;0;0;0;0;
06.01.2025;09:04:05;9,4;9,5;0;41,3;42,2;0,0;20,0;100;0;0,0;32;82,0;82,0;40,0;0;8200;57,4;8,0;35,0;0;76,9;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,3;82,0;0;1;0;245;1;0;0;0;0;
06.01.2025;09:05:05;9,4;9,5;0;41,3;42,2;0,0;20,0;100;0;0,0;32;81,9;81,9;40,0;0;8200;57,1;8,0;35,0;0;76,2;8,0;8,0;0,00;0,00;0;0;50,9;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,3;81,9;0;1;0;245;1;0;0;0;0;
06.01.2025;09:06:05;9,4;9,5;0;41,2;42,2;0,0;20,0;100;0;0,0;32;81,8;81,8;40,0;0;8200;56,8;8,0;35,0;0;75,4;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,2;81,8;0;1;0;245;1;0;0;0;0;
06.01.2025;09:07:05;9,4;9,5;0;41,5;42,2;0,0;20,0;100;1;0,0;32;81,8;81,8;40,0;0;8200;56,5;8,0;35,0;0;74,7;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,5;81,8;0;1;0;245;1;0;0;0;0;
06.01.2025;09:08:05;9,4;9,6;0;41,5;42,2;0,0;20,0;100;0;0,0;32;81,7;81,7;40,0;0;8200;56,3;8,0;35,0;0;74,2;8,0;8,0;0,00;0,00;0;0;51,2;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,5;81,7;0;1;0;245;1;0;0;0;0;
06.01.2025;09:09:05;9,4;9,6;0;41,4;42,2;0,0;20,0;100;0;0,0;32;81,6;81,6;40,0;0;8200;55,9;8,0;35,0;0;73,4;8,0;8,0;0,00;0,00;0;0;52,6;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,4;81,6;0;1;0;245;1;0;0;0;0;
06.01.2025;09:10:05;9,4;9,6;0;41,4;42,2;0,0;20,0;100;0;0,0;32;81,5;81,5;40,0;0;8200;55,6;8,0;35,0;0;72,4;8,0;8,0;0,00;0,00;0;0;51,1;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,4;81,5;0;1;0;245;1;0;0;0;0;
06.01.2025;09:11:05;9,4;9,6;0;41,4;42,2;0,0;20,0;100;0;0,0;32;81,4;81,4;40,0;0;8200;55,3;8,0;35,0;0;71,2;8,0;8,0;0,00;0,00;0;0;51,4;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,4;81,4;0;1;0;245;1;0;0;0;0;
06.01.2025;09:12:05;9,4;9,6;0;41,3;42,2;0,0;20,0;100;0;0,0;32;81,4;81,4;40,0;0;8200;55,0;47,2;35,0;0;70,4;8,0;8,0;0,00;0,00;0;0;50,9;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,3;81,4;0;1;0;245;1;0;0;0;0;
06.01.2025;09:13:05;9,4;9,6;0;41,3;42,2;0,0;20,0;100;0;0,0;32;81,3;81,3;40,0;0;8200;54,7;47,2;35,0;0;69,8;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,3;81,3;0;1;0;245;1;0;0;0;0;
06.01.2025;09:14:05;9,4;9,6;0;41,2;42,2;0,0;20,0;100;0;0,0;32;81,2;81,2;40,0;0;8200;54,4;47,2;35,0;0;68,9;8,0;8,0;0,00;0,00;0;0;51,1;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,2;81,2;0;1;0;245;1;0;0;0;0;
06.01.2025;09:15:05;9,4;9,7;0;41,2;42,2;0,0;20,0;100;0;0,0;32;81,1;81,1;40,0;0;8200;54,2;47,2;35,0;0;68,3;8,0;8,0;0,00;0,00;0;0;50,7;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,2;81,1;0;1;0;245;1;0;0;0;0;
06.01.2025;09:16:05;9,4;9,7;0;41,4;42,2;0,0;20,0;100;1;0,0;32;81,0;81,0;40,0;0;8200;53,9;47,2;35,0;0;67,8;8,0;8,0;0,00;0,00;0;0;53,3;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,3;81,0;0;1;0;245;1;0;0;0;0;
06.01.2025;09:17:05;9,4;9,7;0;41,3;42,2;0,0;20,0;100;0;0,0;32;81,0;81,0;40,0;0;8200;53,6;47,2;35,0;0;67,0;8,0;8,0;0,00;0,00;0;0;52,0;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,3;81,0;0;1;0;245;1;0;0;0;0;
06.01.2025;09:18:05;9,4;9,7;0;41,2;42,2;0,0;20,0;100;0;0,0;32;80,9;80,9;40,0;0;8200;53,3;47,2;35,0;0;66,2;8,0;8,0;0,00;0,00;0;0;52,6;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,2;80,9;0;1;0;245;1;0;0;0;0;
06.01.2025;09:19:05;9,4;9,7;0;41,3;42,2;0,0;20,0;100;1;0,0;32;80,8;80,8;40,0;0;8200;53,0;47,2;35,0;0;65,4;8,0;8,0;0,00;0,00;0;0;51,3;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,3;80,8;0;1;0;245;1;0;0;0;0;
06.01.2025;09:20:05;9,5;9,7;0;41,4;42,1;0,0;20,0;100;0;0,0;32;80,8;80,8;40,0;0;8200;52,7;47,1;35,0;0;64,6;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,4;80,8;0;1;0;245;1;0;0;0;0;
06.01.2025;09:21:05;9,5;9,7;0;41,3;42,1;0,0;20,0;100;0;0,0;32;80,6;80,6;40,0;0;8200;52,4;47,1;35,0;0;64,3;8,0;8,0;0,00;0,00;0;0;50,7;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,3;80,6;0;1;0;245;1;0;0;0;0;
06.01.2025;09:22:05;9,5;9,7;0;41,3;42,1;0,0;20,0;100;0;0,0;32;80,6;80,6;40,0;0;8200;52,0;47,1;35,0;0;63,8;8,0;8,0;0,00;0,00;0;0;50,9;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,3;80,6;0;1;0;245;1;0;0;0;0;
06.01.2025;09:23:05;9,5;9,7;0;41,2;42,1;0,0;20,0;100;0;0,0;32;80,5;80,5;40,0;0;8200;51,7;47,1;35,0;0;63,2;8,0;8,0;0,00;0,00;0;0;51,1;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,2;80,5;0;1;0;245;1;0;0;0;0;
06.01.2025;09:24:05;9,5;9,7;0;41,2;42,1;0,0;20,0;100;0;0,0;32;80,4;80,4;40,0;0;8200;51,4;47,1;35,0;0;62,5;8,0;8,0;0,00;0,00;0;0;52,8;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,2;80,4;0;1;0;245;1;0;0;0;0;
06.01.2025;09:25:05;9,5;9,7;0;41,1;42,1;0,0;20,0;100;0;0,0;32;80,3;80,3;40,0;0;8200;51,0;47,1;35,0;0;61,5;8,0;8,0;0,00;0,00;0;0;51,2;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,1;80,3;0;1;0;245;1;0;0;0;0;
06.01.2025;09:26:05;9,5;9,7;0;41,2;42,1;0,0;20,0;100;1;0,0;32;80,2;80,2;40,0;0;8200;50,7;47,1;35,0;0;60,8;8,0;8,0;0,00;0,00;0;0;50,7;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,2;80,2;0;1;0;245;1;0;0;0;0;
06.01.2025;09:27:05;9,5;9,7;0;41,1;42,1;0,0;20,0;100;0;0,0;32;80,1;80,1;40,0;0;8200;50,3;47,1;35,0;0;60,7;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,1;80,1;0;1;0;245;1;0;0;0;0;
06.01.2025;09:28:05;9,5;9,7;0;41,2;42,1;0,0;20,0;100;1;0,0;32;80,0;80,0;40,0;0;8200;49,9;47,1;35,0;0;60,2;8,0;8,0;0,00;0,00;0;0;50,7;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,2;80,0;0;1;0;245;1;0;0;0;0;
06.01.2025;09:29:05;9,5;9,7;0;41,2;42,1;0,0;20,0;100;0;0,0;32;79,9;79,9;40,0;0;8200;49,6;47,1;35,0;0;59,7;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,2;79,9;0;1;0;245;1;0;0;0;0;
06.01.2025;09:30:05;9,5;9,6;0;41,2;42,1;0,0;20,0;100;1;0,0;32;79,9;79,9;40,0;0;8200;49,2;47,1;35,0;0;59,3;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,2;79,9;0;1;0;245;1;0;0;0;0;
06.01.2025;09:31:05;9,5;9,6;0;41,2;42,1;0,0;20,0;100;0;0,0;32;79,7;79,7;40,0;0;8200;48,8;47,1;35,0;0;59,0;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,2;79,7;0;1;0;245;1;0;0;0;0;
06.01.2025;09:32:05;9,5;9,6;0;41,4;42,1;0,0;20,0;100;1;0,0;32;79,7;79,7;40,0;0;8200;48,3;47,1;35,0;0;58,6;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,4;79,7;0;1;0;245;1;0;0;0;0;
06.01.2025;09:33:05;9,5;9,5;0;41,3;42,1;0,0;20,0;100;0;0,0;32;79,6;79,6;40,0;0;8200;47,8;47,1;35,0;0;58,2;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,3;79,6;0;1;0;245;1;0;0;0;0;
06.01.2025;09:34:05;9,5;9,5;0;41,1;42,1;0,0;20,0;100;0;0,0;32;79,5;79,5;40,0;0;8200;47,3;47,1;35,0;0;57,9;8,0;8,0;0,00;0,00;0;0;51,0;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,1;79,5;0;1;0;245;1;0;0;0;0;
06.01.2025;09:35:05;9,5;9,5;0;41,1;42,1;0,0;20,0;100;1;0,0;32;79,3;79,3;40,0;0;8200;46,9;47,1;35,0;0;57,5;8,0;8,0;0,00;0,00;0;0;51,1;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,1;79,3;0;1;0;245;1;0;0;0;0;
06.01.2025;09:36:05;9,5;9,6;0;41,2;42,1;0,0;20,0;100;1;0,0;32;79,3;79,3;40,0;0;8200;46,4;47,1;35,0;0;57,0;8,0;8,0;0,00;0,00;0;0;50,7;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,2;79,3;0;1;0;245;1;0;0;0;0;
06.01.2025;09:37:05;9,5;9,5;0;41,2;42,1;0,0;20,0;100;1;0,0;32;79,2;79,2;40,0;0;8200;46,0;47,1;35,0;0;56,5;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,2;79,2;0;1;0;245;1;0;0;0;0;
06.01.2025;09:38:05;9,5;9,5;0;41,1;42,1;0,0;20,0;100;1;0,0;32;79,0;79,0;40,0;0;8200;45,6;47,1;35,0;0;56,1;8,0;8,0;0,00;0,00;0;0;53,0;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,1;79,0;0;1;0;245;1;0;0;0;0;
06.01.2025;09:39:05;9,5;9,6;0;41,1;42,1;0,0;20,0;100;1;0,0;32;79,0;79,0;40,0;0;8200;45,1;47,1;35,0;0;55,3;8,0;8,0;0,00;0,00;0;0;51,2;110,0;1541;25;99;0;0;0;0;0;1;0;0;0;0;0;41,1;79,0;0;1;0;245;1;0;0;0;0;
06.01.2025;09:40:05;9,5;9,5;0;41,1;42,1;0,0;20,0;100;1;0,0;32;78,8;78,8;40,0;0;8200;44,6;47,1;35,0;0;54,7;120,0;120,0;70,00;30,00;0;68;127,2;120,0;1541;25;2;1;0;0;0;1;1;0;1;0;0;0;41,1;78,8;1;1;0;245;1;0;0;0;0;
06.01.2025;09:41:05;9,5;9,5;0;41,1;42,1;0,0;20,0;100;1;0,0;32;78,8;78,8;40,0;0;8200;44,2;47,1;35,0;0;52,6;120,0;120,0;70,00;30,00;0;68;120,2;120,0;1541;25;2;1;0;0;0;1;1;0;1;0;0;0;41,1;78,8;1;1;0;244;1;0;0;0;0;
06.01.2025;09:42:05;9,5;9,5;0;41,1;42,1;0,0;20,0;100;1;0,0;32;78,7;78,7;40,0;0;8200;43,7;47,1;35,0;0;51,1;120,0;120,0;0,00;0,00;0;69;119,5;120,0;1541;25;2;0;0;0;0;1;1;0;0;0;0;0;41,1;78,7;1;1;0;244;1;0;0;0;0;
06.01.2025;09:43:05;9,5;9,6;0;41,1;42,1;0,0;20,0;100;1;0,0;32;78,6;78,6;40,0;0;8200;43,3;47,1;35,0;0;50,0;120,0;120,0;0,00;0,00;0;70;119,8;120,0;1541;25;2;0;0;0;0;1;1;0;0;0;0;0;41,1;78,6;1;1;0;244;1;0;0;0;0;
06.01.2025;09:44:05;9,5;9,6;0;41,1;42,1;0,0;20,0;100;1;0,0;32;78,6;78,6;40,0;0;8200;42,9;47,1;35,0;0;49,1;120,0;120,0;0,00;0,00;0;68;122,4;120,0;1541;25;2;0;0;0;0;1;1;0;0;0;0;0;41,1;78,6;1;1;0;244;1;0;0;0;0;
06.01.2025;09:45:05;9,5;9,6;0;41,1;42,1;0,0;20,0;100;1;0,0;32;78,5;78,5;40,0;0;8200;42,5;47,1;35,0;0;48,9;120,0;120,0;0,00;0,00;0;69;122,7;120,0;1541;25;2;0;0;0;0;1;1;0;0;0;0;0;41,1;78,5;1;1;0;244;1;0;0;0;0;
06.01.2025;09:46:05;9,5;9,6;0;41,0;42,1;0,0;20,0;100;1;0,0;32;78,4;78,4;40,0;0;8200;42,1;47,1;35,0;0;74,9;120,0;120,0;0,00;0,00;0;71;119,6;120,0;1541;25;2;0;0;0;0;1;1;0;0;0;0;0;41,0;78,4;1;1;0;244;1;0;0;0;0;
06.01.2025;09:47:05;9,5;9,6;0;41,2;42,1;0,0;20,0;100;1;0,0;32;78,3;78,3;40,0;0;8200;41,7;47,1;35,0;0;119,5;120,0;120,0;0,00;0,00;0;72;120,6;120,0;1541;25;2;0;0;0;0;1;1;0;0;0;0;0;41,2;78,3;1;1;0;244;1;0;0;0;0;
06.01.2025;09:48:05;9,5;9,6;0;41,3;42,1;0,0;20,0;100;0;0,0;32;78,1;78,1;40,0;0;8200;41,4;47,1;35,0;0;162,8;120,0;120,0;0,00;0,00;0;72;118,2;120,0;1541;25;3;0;0;0;0;0;1;1;0;0;0;0;41,3;78,1;1;1;0;244;1;0;0;0;0;
06.01.2025;09:49:05;9,5;9,7;0;41,3;42,1;0,0;20,0;100;0;0,0;32;78,1;78,1;40,0;0;8200;41,2;47,1;35,0;0;201,4;120,0;120,0;0,00;0,00;0;72;118,8;120,0;1541;25;3;0;0;0;0;0;1;1;0;0;0;0;41,3;78,1;1;1;0;244;1;0;0;0;0;
06.01.2025;09:50:05;9,5;9,7;0;41,2;42,1;0,0;20,0;100;0;0,0;32;77,9;77,9;40,0;0;8200;41,0;47,1;35,0;0;216,7;120,0;120,0;0,00;0,00;0;71;121,0;120,0;1541;25;3;0;0;0;0;0;1;1;0;0;0;0;41,2;77,9;1;1;0;244;1;0;0;0;0;
06.01.2025;09:51:05;9,5;9,7;0;41,0;42,1;0,0;20,0;100;1;0,0;32;77,8;77,8;40,0;0;8200;40,9;47,1;35,0;78;215,0;241,4;820,0;34,64;80,00;0;61;94,9;90,0;1541;25;4;0;0;1;0;0;1;1;0;0;0;0;41,0;77,8;0;1;0;244;0;0;0;0;0;
06.01.2025;09:52:05;9,5;9,7;0;41,0;42,1;0,0;20,0;100;1;0,0;32;77,7;77,7;40,0;0;8200;40,7;47,1;35,0;78;250,1;329,6;820,0;37,71;80,00;0;58;90,0;90,0;1541;25;4;0;0;0;0;0;1;1;0;0;0;0;41,0;77,7;1;1;0;244;1;0;0;0;0;
06.01.2025;09:53:05;9,5;9,8;0;41,5;42,1;0,0;20,0;100;0;0,0;32;77,6;77,6;40,0;0;8200;40,6;47,1;35,0;78;332,6;405,5;820,0;38,64;80,00;0;60;90,3;90,0;1541;25;4;0;0;0;0;0;1;0;0;0;0;0;41,5;77,6;1;1;0;243;1;0;0;0;0;
06.01.2025;09:54:05;9,5;9,7;0;42,1;42,1;0,0;20,0;100;0;0,0;32;77,6;77,6;40,0;0;8200;40,6;47,1;35,0;78;393,5;468,7;820,0;39,78;80,00;0;60;91,4;90,0;1541;25;4;0;0;0;0;0;1;0;0;0;0;0;42,1;77,6;1;1;0;243;1;0;0;0;0;
06.01.2025;09:55:05;9,5;9,7;0;42,2;42,1;0,0;20,0;100;0;0,0;32;77,4;77,4;40,0;0;8200;40,6;47,1;35,0;78;428,1;523,0;820,0;41,90;80,00;0;60;90,7;90,0;1541;25;4;0;0;0;0;0;1;0;0;0;0;0;42,2;77,4;1;1;0;243;1;0;0;0;0;
06.01.2025;09:56:05;9,5;9,7;0;42,4;42,1;0,0;20,0;100;0;0,0;32;77,3;77,3;40,0;0;8200;40,6;47,1;35,0;82;457,7;569,8;830,0;49,19;80,00;0;61;93,0;92,0;1541;25;4;1;0;0;0;0;1;0;0;0;0;0;42,4;77,3;1;1;0;242;1;0;0;0;0;
06.01.2025;09:57:05;9,5;9,7;0;42,7;42,1;0,0;20,0;100;0;0,0;32;77,3;77,3;40,0;0;8200;40,8;47,1;35,0;82;489,7;609,5;830,0;51,27;80,00;0;62;94,2;92,0;1541;25;4;0;0;0;0;0;1;0;0;0;0;0;42,7;77,3;1;1;0;242;1;0;0;0;0;
06.01.2025;09:58:05;9,5;9,7;0;43,2;42,1;0,0;20,0;100;-1;0,0;32;77,1;77,1;40,0;0;8200;41,0;47,1;35,0;78;534,5;643,4;820,0;47,62;80,00;0;61;92,2;90,0;1541;25;4;0;0;0;0;0;1;0;0;0;0;0;43,2;77,1;1;1;0;242;1;0;0;0;0;
06.01.2025;09:59:05;9,5;9,7;0;43,5;42,1;0,0;20,0;100;-1;0,0;32;77,0;77,0;40,0;0;8200;41,2;47,1;35,0;78;549,0;670,3;820,0;49,86;80,00;0;62;90,3;90,0;1541;25;4;1;0;0;0;0;1;0;0;0;0;0;43,5;77,0;1;1;0;241;1;0;0;0;0;
06.01.2025;10:00:05;9,6;9,7;0;43,3;42,0;0,0;20,0;100;-1;0,0;32;76,8;76,8;40,0;0;8200;41,5;47,0;35,0;78;565,9;693,5;820,0;52,03;80,00;0;62;91,2;90,0;1541;25;4;0;0;0;0;0;1;0;0;0;0;0;43,3;76,9;1;1;0;241;1;0;0;0;0;
06.01.2025;10:01:05;9,6;9,7;0;43,1;42,0;0,0;20,0;100;-1;0,0;32;76,8;76,8;40,0;0;8200;41,9;47,0;35,0;78;565,9;712,8;820,0;54,96;80,00;0;62;89,8;90,0;1541;24;4;1;0;0;0;0;1;0;0;0;0;0;43,1;76,8;1;1;0;240;1;0;0;0;0;
06.01.2025;10:02:05;9,6;9,7;0;43,0;42,0;0,0;20,0;100;-1;0,0;32;76,7;76,7;40,0;0;8200;42,3;47,0;35,0;78;582,0;729,0;820,0;57,21;80,00;0;62;90,2;90,0;1541;24;4;0;0;0;0;0;1;0;0;0;0;0;43,0;76,7;1;1;0;240;1;0;0;0;0;
06.01.2025;10:03:05;9,6;9,8;0;43,0;42,0;0,0;20,0;100;-1;0,0;32;76,6;76,6;40,0;0;8200;42,8;47,0;35,0;78;592,1;743,1;820,0;59,68;80,00;0;62;91,4;90,0;1541;24;4;1;0;0;0;0;1;0;0;0;0;0;43,0;76,6;1;1;0;240;1;0;0;0;0;
06.01.2025;10:04:05;9,6;9,7;0;43,0;42,0;0,0;20,0;100;-1;0,0;32;76,5;76,5;40,0;0;8200;43,5;47,0;35,0;74;600,2;753,5;810,0;59,63;80,00;0;60;87,0;87,0;1541;24;4;1;0;0;0;0;1;0;0;0;0;0;43,0;76,5;1;1;0;239;1;0;0;0;0;
06.01.2025;10:05:05;9,6;9,7;0;43,0;42,0;0,0;20,0;100;-1;0,0;32;76,3;76,3;40,0;0;8200;44,2;47,0;35,0;70;613,2;761,7;800,0;59,32;80,00;0;60;85,5;84,0;1541;24;4;0;0;0;0;0;1;0;0;0;0;0;43,0;76,3;1;1;0;239;1;0;0;0;0;
06.01.2025;10:06:05;9,6;9,7;0;42,9;42,0;0,0;20,0;100;-1;0,0;32;76,2;76,2;40,0;0;8200;45,0;47,0;35,0;66;632,5;767,5;790,0;58,45;80,00;0;59;84,1;82,0;1541;24;4;0;0;0;0;0;1;0;0;0;0;0;42,9;76,2;1;1;0;238;1;0;0;0;0;
06.01.2025;10:07:05;9,6;9,8;0;42,8;42,0;0,0;20,0;100;-1;0,0;32;76,1;76,1;40,0;0;8200;45,9;47,0;35,0;66;636,7;770,9;790,0;60,47;80,00;0;58;82,6;82,0;1541;24;4;1;0;0;0;0;1;0;0;0;0;0;42,8;76,1;1;1;0;238;1;0;0;0;0;
06.01.2025;10:08:05;9,6;9,8;0;42,9;42,0;0,0;20,0;100;-1;0,0;32;76,0;76,0;40,0;0;8200;46,9;47,0;35,0;62;651,5;772,4;780,0;59,45;80,00;0;56;80,9;79,0;1541;24;4;0;0;0;0;0;1;0;0;0;0;0;42,9;76,0;1;1;0;237;1;0;0;0;0;
06.01.2025;10:09:05;9,6;9,8;0;43,1;42,0;0,0;20,0;100;-1;0,0;32;75,9;75,9;40,0;0;8200;47,9;47,0;35,0;58;652,7;770,8;760,0;53,30;80,00;0;55;78,3;78,0;1541;24;4;0;0;0;0;0;1;0;0;1;0;0;43,1;75,9;1;1;0;237;1;0;0;0;0;
06.01.2025;10:10:05;9,6;9,8;0;42,9;42,0;0,0;20,0;100;-1;0,0;32;75,8;75,8;40,0;0;8200;48,8;47,0;35,0;50;659,2;764,0;720,0;32,50;80,00;0;48;72,8;70,0;1541;24;4;1;0;0;0;0;1;0;0;0;0;0;42,9;75,8;1;1;0;237;1;0;0;0;0;
06.01.2025;10:11:05;9,6;9,8;0;42,8;42,0;0,0;20,0;100;-1;0,0;32;75,6;75,6;40,0;0;8200;49,7;47,0;35,0;46;642,0;755,9;710,0;24,70;80,00;0;46;70,3;69,0;1541;24;4;0;0;0;0;0;1;0;0;0;0;0;42,8;75,6;1;1;0;237;1;0;0;0;0;
06.01.2025;10:12:05;9,6;9,8;0;42,7;42,0;0,0;20,0;100;0;0,0;32;75,6;75,6;40,0;0;8200;50,4;47,0;35,0;42;617,4;746,7;690,0;18,20;80,00;0;43;65,9;65,0;1541;24;4;0;0;1;0;0;1;0;0;0;0;0;42,7;75,6;1;1;0;236;0;0;0;0;0;
06.01.2025;10:13:05;9,6;9,7;0;42,7;42,0;0,0;20,0;100;0;0,0;32;75,5;75,5;40,0;0;8200;51,0;47,0;35,0;38;596,3;737,8;680,0;15,60;80,00;0;40;65,0;64,0;1541;24;4;0;0;0;0;0;1;0;0;0;0;0;42,7;75,5;1;1;0;236;1;0;0;0;0;
06.01.2025;10:14:05;9,6;9,8;0;42,7;42,0;0,0;20,0;100;0;0,0;32;75,3;75,3;40,0;0;8200;51,4;47,0;35,0;38;574,5;728,9;680,0;15,60;80,00;0;40;63,2;64,0;1541;24;4;1;0;1;0;0;1;0;0;0;0;0;42,7;75,3;1;1;0;236;0;0;0;0;0;
06.01.2025;10:15:05;9,6;9,7;0;42,7;42,0;0,0;20,0;100;0;0,0;32;75,2;75,2;40,0;0;8200;51,7;47,0;35,0;34;561,1;719,0;660,0;13,00;80,00;0;39;65,8;64,0;1541;24;4;0;0;0;0;0;1;0;0;0;0;0;42,7;75,2;1;1;0;236;1;0;0;0;0;
06.01.2025;10:16:05;9,6;9,7;0;42,8;42,0;0,0;20,0;100;0;0,0;32;75,1;75,1;40,0;0;8200;52,0;47,0;35,0;34;541,4;710,0;660,0;13,00;80,00;0;39;65,4;64,0;1541;24;4;0;0;0;0;0;1;0;0;0;0;0;42,8;75,1;1;1;0;236;1;0;0;0;0;
06.01.2025;10:17:05;9,6;9,8;0;42,7;42,0;0,0;20,0;100;0;0,0;32;75,0;75,0;40,0;0;8200;52,1;47,0;35,0;34;520,3;702,3;660,0;13,00;80,00;0;40;64,4;64,0;1541;24;4;0;0;0;0;0;1;0;0;0;0;0;42,7;75,0;1;1;0;236;1;0;0;0;0;
06.01.2025;10:18:05;9,6;9,8;0;42,7;42,0;0,0;20,0;100;0;0,0;32;74,9;74,9;40,0;0;8200;52,3;47,0;35,0;34;514,5;695,8;660,0;13,00;80,00;0;40;64,7;64,0;1541;24;4;0;0;0;0;0;1;0;0;0;0;0;42,7;74,9;1;1;0;235;1;0;0;0;0;
06.01.2025;10:19:05;9,6;9,8;0;42,7;42,0;0,0;20,0;100;0;0,0;32;74,8;74,8;40,0;0;8200;52,4;47,0;35,0;30;508,9;686,9;630,0;10,40;80,00;0;38;64,1;63,0;1541;24;4;0;0;0;0;0;1;0;0;0;0;0;42,7;74,8;1;1;0;235;1;0;0;0;0;
06.01.2025;10:20:05;9,6;9,9;0;42,7;42,0;0,0;20,0;100;0;0,0;32;74,6;74,6;40,0;0;8200;52,6;47,0;35,0;30;498,4;678,0;630,0;10,40;80,00;0;38;62,6;63,0;1541;24;4;1;0;0;0;0;1;0;0;0;0;0;42,7;74,6;1;1;0;235;1;0;0;0;0;
06.01.2025;10:21:05;9,6;9,9;0;42,7;42,0;0,0;20,0;100;0;0,0;32;74,5;74,5;40,0;0;8200;52,7;47,0;35,0;30;495,7;670,7;630,0;10,40;80,00;0;37;62,9;63,0;1541;24;4;0;0;0;0;0;1;0;0;0;0;0;42,7;74,5;1;1;0;235;1;0;0;0;0;
06.01.2025;10:22:05;9,6;10,0;0;42,7;42,0;0,0;20,0;100;0;0,0;32;74,4;74,4;40,0;0;8200;52,9;47,0;35,0;30;494,0;664,4;630,0;10,40;80,00;0;37;64,5;63,0;1541;24;4;0;0;0;0;0;1;0;0;0;0;0;42,7;74,4;1;1;0;235;1;0;0;0;0;
06.01.2025;10:23:05;9,6;9,9;0;42,7;42,0;0,0;20,0;100;0;0,0;32;74,3;74,3;40,0;0;8200;53,1;47,0;35,0;30;484,8;659,1;630,0;10,40;80,00;0;38;62,6;63,0;1541;24;4;0;0;0;0;0;1;0;0;0;0;0;42,7;74,3;1;1;0;235;1;0;0;0;0;
06.01.2025;10:24:05;9,6;10,0;0;42,7;42,0;0,0;20,0;100;0;0,0;32;74,2;74,2;40,0;0;8200;53,2;47,0;35,0;30;467,6;654,7;630,0;10,40;80,00;0;37;63,2;63,0;1541;24;4;0;0;0;0;0;1;0;0;0;0;0;42,7;74,2;1;1;0;235;1;0;0;0;0;
06.01.2025;10:25:05;9,6;10,0;0;42,8;42,0;0,0;20,0;100;0;0,0;32;74,1;74,1;40,0;0;8200;53,3;47,0;35,0;30;454,9;650,8;630,0;10,40;80,00;0;37;63,9;63,0;1541;24;4;0;0;0;0;0;1;0;0;0;0;0;42,8;74,1;1;1;0;235;1;0;0;0;0;
06.01.2025;10:26:05;9,6;10,0;0;42,7;42,0;0,0;20,0;100;0;0,0;32;73,9;73,9;40,0;0;8200;53,3;47,0;35,0;30;457,0;647,7;630,0;10,40;80,00;0;38;62,9;63,0;1541;24;4;0;0;0;0;0;1;0;0;0;0;0;42,7;73,9;1;1;0;234;1;0;0;0;0;
06.01.2025;10:27:05;9,7;10,0;0;42,7;41,8;0,0;20,0;100;0;0,0;32;73,9;73,9;40,0;0;8200;53,4;46,8;35,0;30;456,6;644,9;630,0;10,40;80,00;0;39;62,7;63,0;1541;24;4;0;0;0;0;0;1;0;0;0;0;0;42,7;73,9;1;1;0;234;1;0;0;0;0;
06.01.2025;10:28:05;9,7;10,0;0;42,7;41,8;0,0;20,0;100;0;0,0;32;73,7;73,7;40,0;0;8200;53,4;46,8;35,0;30;457,9;642,7;630,0;10,40;80,00;0;38;63,9;63,0;1541;24;4;0;0;0;0;0;1;1;0;0;0;0;42,7;73,7;1;1;0;234;1;0;0;0;0;
06.01.2025;10:29:05;9,7;9,9;0;42,7;41,8;0,0;20,0;100;0;0,0;32;73,6;73,6;40,0;0;8200;53,5;46,8;35,0;30;456,9;640,7;630,0;10,40;80,00;0;38;63,1;63,0;1541;24;4;0;0;0;0;0;1;1;0;0;0;0;42,7;73,6;1;1;0;234;1;0;0;0;0;
06.01.2025;10:30:05;9,7;10,0;0;42,7;41,8;0,0;20,0;100;0;0,0;32;73,4;73,4;40,0;0;8200;53,6;46,8;35,0;30;460,1;639,1;630,0;10,40;80,00;0;37;64,0;63,0;1541;24;4;0;0;0;0;0;1;1;0;0;0;0;42,7;73,4;1;1;0;234;1;0;0;0;0;
06.01.2025;10:31:05;9,7;10,0;0;42,7;41,8;0,0;20,0;100;0;0,0;32;73,3;73,3;40,0;0;8200;53,7;46,8;35,0;30;459,7;637,7;630,0;10,40;80,00;0;38;63,4;63,0;1541;24;4;1;0;0;0;0;1;1;0;0;0;0;42,7;73,3;1;1;0;234;1;0;0;0;0;
06.01.2025;10:32:05;9,7;10,0;0;42,8;41,8;0,0;20,0;100;0;0,0;32;73,1;73,1;40,0;0;8200;53,8;46,8;35,0;30;460,1;636,5;630,0;10,40;80,00;0;38;63,1;63,0;1541;24;4;0;0;0;0;0;1;1;0;0;0;0;42,8;73,1;1;1;0;234;1;0;0;0;0;
06.01.2025;10:33:05;9,7;10,0;0;42,4;41,8;0,0;20,0;100;-1;0,0;32;73,1;73,1;40,0;0;8200;53,9;46,8;35,0;30;465,7;635,5;630,0;10,40;80,00;0;39;63,1;63,0;1541;24;4;0;0;0;0;0;1;0;0;0;0;0;42,4;73,1;1;1;0;234;1;0;0;0;0;
06.01.2025;10:34:05;9,7;10,0;0;42,3;41,8;0,0;20,0;100;0;0,0;32;72,9;72,9;40,0;0;8200;54,0;46,8;35,0;30;462,7;634,7;630,0;10,40;80,00;0;38;63,8;63,0;1541;24;4;0;0;0;0;0;1;0;0;0;0;0;42,3;72,9;1;1;0;234;1;0;0;0;0;
06.01.2025;10:35:05;9,7;10,0;0;42,3;41,8;0,0;20,0;100;0;0,0;32;72,8;72,8;40,0;0;8200;54,2;46,8;35,0;30;457,7;633,9;630,0;10,40;80,00;0;38;63,6;63,0;1541;24;4;0;0;0;0;0;1;0;0;0;0;0;42,3;72,8;1;1;0;233;1;0;0;0;0;
06.01.2025;10:36:05;9,7;10,0;0;42,3;41,8;0,0;20,0;100;0;0,0;32;72,7;72,7;40,0;0;8200;54,4;46,8;35,0;30;452,3;633,3;630,0;10,40;80,00;0;38;64,6;63,0;1541;24;4;0;0;0;0;0;1;0;0;0;0;0;42,3;72,7;1;1;0;233;1;0;0;0;0;
06.01.2025;10:37:05;9,7;10,0;0;42,3;41,8;0,0;20,0;100;0;0,0;32;72,6;72,6;40,0;0;8200;54,6;46,8;35,0;30;455,0;632,8;630,0;10,40;80,00;0;38;63,8;63,0;1541;24;4;0;0;0;0;0;1;0;0;0;0;0;42,3;72,6;1;1;0;233;1;0;0;0;0;
06.01.2025;10:38:05;9,7;10,0;0;42,3;41,8;0,0;20,0;100;0;0,0;32;72,4;72,4;40,0;0;8200;54,7;46,8;35,0;30;450,2;632,4;630,0;10,40;80,00;0;39;62,7;63,0;1541;24;4;0;0;0;0;0;1;0;0;0;0;0;42,3;72,4;1;1;0;233;1;0;0;0;0;
06.01.2025;10:39:05;9,7;9,9;0;42,3;41,8;0,0;20,0;100;0;0,0;32;72,3;72,3;40,0;0;8200;54,9;8,0;35,0;0;465,6;8,0;8,0;40,00;80,00;0;39;62,9;63,0;1541;24;5;0;0;0;0;0;1;0;0;0;0;0;42,3;72,3;0;1;0;233;1;0;0;0;0;
06.01.2025;10:40:05;9,7;9,9;0;42,3;41,8;0,0;20,0;100;0;0,0;32;72,2;72,2;40,0;0;8200;55,1;8,0;35,0;0;502,1;8,0;8,0;0,00;0,00;0;39;62,5;63,0;1541;24;5;0;0;0;0;0;1;0;0;0;0;0;42,3;72,2;0;1;0;233;1;0;0;0;0;
06.01.2025;10:41:05;9,7;9,9;0;42,4;41,8;0,0;20,0;100;0;0,0;32;72,1;72,1;40,0;0;8200;55,4;8,0;35,0;0;510,9;8,0;8,0;0,00;0,00;0;37;64,4;63,0;1541;24;5;0;0;0;0;0;1;0;0;0;0;0;42,4;72,1;0;1;0;233;1;0;0;0;0;
06.01.2025;10:42:05;9,8;9,9;0;42,4;41,7;0,0;20,0;100;0;0,0;32;72,0;72,0;40,0;0;8200;55,7;8,0;35,0;0;473,7;8,0;8,0;0,00;0,00;0;36;64,7;63,0;1541;24;5;0;0;0;0;0;1;0;0;0;0;0;42,4;72,0;0;1;0;233;1;0;0;0;0;
06.01.2025;10:43:05;9,8;9,9;0;42,3;41,7;0,0;20,0;100;0;0,0;32;71,9;71,9;40,0;0;8200;55,8;8,0;35,0;0;425,7;8,0;8,0;0,00;0,00;0;36;63,8;63,0;1541;24;5;0;0;0;0;0;1;0;0;0;0;0;42,3;71,9;0;1;0;233;1;0;0;0;0;
06.01.2025;10:44:05;9,8;9,9;0;42,3;41,7;0,0;20,0;100;0;0,0;32;71,8;71,8;40,0;0;8200;55,8;8,0;35,0;0;380,5;8,0;8,0;0,00;0,00;0;36;63,3;63,0;1541;24;5;0;0;0;0;0;1;0;0;0;0;0;42,3;71,8;0;1;0;233;1;0;0;0;0;
06.01.2025;10:45:05;9,8;10,0;0;42,2;41,7;0,0;20,0;100;0;0,0;32;71,7;71,7;40,0;0;8200;55,7;8,0;35,0;0;341,6;8,0;8,0;0,00;0,00;0;36;63,3;63,0;1541;24;5;0;0;0;0;0;1;0;0;0;0;0;42,2;71,7;0;1;0;233;1;0;0;0;0;
06.01.2025;10:46:05;9,8;10,1;0;42,1;41,7;0,0;20,0;100;0;0,0;32;71,7;71,7;40,0;0;8200;55,6;8,0;35,0;0;310,9;8,0;8,0;0,00;0,00;0;22;54,9;110,0;1541;24;5;0;0;0;0;0;1;0;0;0;0;0;42,1;71,7;0;1;0;233;1;0;0;0;0;
06.01.2025;10:47:05;9,8;10,2;0;42,1;41,7;0,0;20,0;100;0;0,0;32;71,6;71,6;40,0;0;8200;55,4;8,0;35,0;0;286,5;8,0;8,0;0,00;0,00;0;18;53,1;110,0;1541;24;5;0;0;0;0;0;1;0;0;0;0;0;42,1;71,6;0;1;0;233;1;0;0;0;0;
06.01.2025;10:48:05;9,8;10,2;0;42,0;41,7;0,0;20,0;100;0;0,0;32;71,5;71,5;40,0;0;8200;55,2;8,0;35,0;0;266,6;8,0;8,0;0,00;0,00;0;17;53,2;110,0;1541;24;5;0;0;0;0;0;1;0;0;0;0;0;42,0;71,5;0;1;0;233;1;0;0;0;0;
06.01.2025;10:49:05;9,8;10,2;0;41,9;41,7;0,0;20,0;100;0;0,0;32;71,4;71,4;40,0;0;8200;54,9;8,0;35,0;0;249,4;8,0;8,0;0,00;0,00;0;17;52,0;110,0;1541;24;5;0;0;0;0;0;1;0;0;0;0;0;41,9;71,4;0;1;0;233;1;0;0;0;0;
06.01.2025;10:50:05;9,8;10,2;0;41,9;41,7;0,0;20,0;100;0;0,0;32;71,3;71,3;40,0;0;8200;54,6;46,7;35,0;0;234,4;8,0;8,0;0,00;0,00;0;17;52,0;110,0;1541;24;5;0;0;0;0;0;1;0;0;0;0;0;41,9;71,3;0;1;0;233;1;0;0;0;0;
06.01.2025;10:51:05;9,8;10,3;0;41,8;41,7;0,0;20,0;100;0;0,0;32;71,3;71,3;40,0;0;8200;54,3;46,7;35,0;0;221,3;8,0;8,0;0,00;0,00;0;17;52,0;110,0;1541;24;5;0;0;0;0;0;1;0;0;0;0;0;41,8;71,3;0;1;0;233;1;0;0;0;0;
06.01.2025;10:52:05;9,8;10,3;0;41,7;41,7;0,0;20,0;100;0;0,0;32;71,2;71,2;40,0;0;8200;54,0;46,7;35,0;0;209,2;8,0;8,0;0,00;0,00;0;17;52,2;110,0;1541;24;5;0;0;0;0;0;1;0;0;0;0;0;41,7;71,2;0;1;0;233;1;0;0;0;0;
06.01.2025;10:53:05;9,8;10,3;0;41,6;41,7;0,0;20,0;100;0;0,0;32;71,1;71,1;40,0;0;8200;53,7;46,7;35,0;0;198,6;8,0;8,0;0,00;0,00;0;16;52,7;110,0;1541;24;5;0;0;0;0;0;1;0;0;0;0;0;41,6;71,1;0;1;0;233;1;0;0;0;0;
06.01.2025;10:54:05;9,9;10,3;0;41,6;41,6;0,0;20,0;100;0;0,0;32;71,1;71,1;40,0;0;8200;53,4;46,6;35,0;0;188,9;8,0;8,0;0,00;0,00;0;16;52,8;110,0;1541;24;5;0;0;0;0;0;1;0;0;0;0;0;41,6;71,1;0;1;0;233;1;0;0;0;0;
06.01.2025;10:55:05;9,9;10,3;0;41,5;41,6;0,0;20,0;100;0;0,0;32;71,0;71,0;40,0;0;8200;53,1;46,6;35,0;0;180,4;8,0;8,0;0,00;0,00;0;15;52,0;110,0;1541;24;5;0;0;0;0;0;1;0;0;0;0;0;41,5;71,0;0;1;0;233;1;0;0;0;0;
06.01.2025;10:56:05;9,9;10,3;0;41,6;41,6;0,0;20,0;100;0;0,0;32;71,0;71,0;40,0;0;8200;52,9;46,6;35,0;0;172,6;8,0;8,0;0,00;0,00;0;15;54,0;110,0;1541;24;5;0;0;0;0;0;1;0;0;0;0;0;41,5;71,0;0;1;0;233;1;0;0;0;0;
06.01.2025;10:57:05;9,9;10,3;0;41,3;41,6;0,0;20,0;100;0;0,0;32;70,9;70,9;40,0;0;8200;52,6;46,6;35,0;0;165,6;8,0;8,0;0,00;0,00;0;14;52,6;110,0;1541;24;5;0;0;0;0;0;1;0;0;0;0;0;41,3;70,9;0;1;0;233;1;0;0;0;0;
06.01.2025;10:58:05;9,9;10,3;0;41,3;41,6;0,0;20,0;100;0;0,0;32;70,9;70,9;40,0;0;8200;52,3;46,6;35,0;0;159,3;8,0;8,0;0,00;0,00;0;15;52,8;110,0;1541;24;5;0;0;0;0;0;1;0;0;0;0;0;41,3;70,9;0;1;0;233;1;0;0;0;0;
06.01.2025;10:59:05;9,9;10,3;0;41,1;41,6;0,0;20,0;100;0;0,0;32;70,8;70,8;40,0;0;8200;52,0;46,6;35,0;0;153,2;8,0;8,0;0,00;0,00;0;14;53,2;110,0;1541;24;5;0;0;0;0;0;1;0;0;0;0;0;41,1;70,8;0;1;0;233;1;0;0;0;0;
06.01.2025;11:00:05;9,9;10,3;0;41,0;41,6;0,0;20,0;100;0;0,0;32;70,7;70,7;40,0;0;8200;51,8;46,6;35,0;0;147,7;8,0;8,0;0,00;0,00;0;15;52,1;110,0;1541;24;5;0;0;0;0;0;1;0;0;0;0;0;41,0;70,7;0;1;0;233;1;0;0;0;0;
06.01.2025;11:01:05;9,9;10,4;0;40,9;41,6;0,0;20,0;100;0;0,0;32;70,6;70,6;40,0;0;8200;51,6;46,6;35,0;0;142,8;8,0;8,0;0,00;0,00;0;16;51,6;110,0;1541;24;5;0;0;0;0;0;1;0;0;0;0;0;40,9;70,6;0;1;0;233;1;0;0;0;0;
06.01.2025;11:02:05;9,9;10,4;0;40,8;41,6;0,0;20,0;100;0;0,0;32;70,6;70,6;40,0;0;8200;51,3;46,6;35,0;0;138,0;8,0;8,0;0,00;0,00;0;17;52,0;110,0;1541;24;5;0;0;0;0;0;1;0;0;0;0;0;40,8;70,6;0;1;0;233;1;0;0;0;0;
06.01.2025;11:03:05;10,0;10,3;0;40,8;41,5;0,0;20,0;100;0;0,0;32;70,6;70,6;40,0;0;8200;51,1;46,5;35,0;0;133,5;8,0;8,0;0,00;0,00;0;17;52,4;110,0;1541;24;5;0;0;0;0;0;1;0;0;0;0;0;40,8;70,6;0;1;0;233;1;0;0;0;0;
06.01.2025;11:04:05;10,0;10,3;0;40,6;41,5;0,0;20,0;100;0;0,0;32;70,6;70,6;40,0;0;8200;50,9;46,5;35,0;0;129,3;8,0;8,0;0,00;0,00;0;16;52,0;110,0;1541;24;5;0;0;0;0;0;1;0;0;0;0;0;40,6;70,5;0;1;0;233;1;0;0;0;0;
06.01.2025;11:05:05;10,0;10,3;0;40,6;41,5;0,0;20,0;100;0;0,0;32;70,5;70,5;40,0;0;8200;50,8;46,5;35,0;0;125,5;8,0;8,0;0,00;0,00;0;14;53,7;110,0;1541;24;5;0;0;0;0;0;1;0;0;0;0;0;40,6;70,5;0;1;0;233;1;0;0;0;0;
06.01.2025;11:06:05;10,0;10,3;0;40,4;41,5;0,0;20,0;100;1;0,0;32;70,4;70,4;40,0;0;8200;50,5;46,5;35,0;0;122,1;8,0;8,0;0,00;0,00;0;15;52,0;110,0;1541;24;5;0;0;0;0;0;1;0;0;0;0;0;40,4;70,4;0;1;0;233;1;0;0;0;0;
06.01.2025;11:07:05;10,0;10,3;0;40,3;41,5;0,0;20,0;100;1;0,0;32;70,4;70,4;40,0;0;8200;50,3;46,5;35,0;0;119,1;8,0;8,0;0,00;0,00;0;15;53,1;110,0;1541;24;5;0;0;0;0;0;1;0;0;0;0;0;40,3;70,4;0;1;0;233;1;0;0;0;0;
06.01.2025;11:08:05;10,0;10,3;0;40,6;41,5;0,0;20,0;100;1;0,0;32;70,3;70,3;40,0;0;8200;50,2;46,5;35,0;0;116,0;8,0;8,0;0,00;0,00;0;16;53,9;110,0;1541;24;5;0;0;0;0;0;1;0;0;0;0;0;40,6;70,3;0;1;0;233;1;0;0;0;0;
06.01.2025;11:09:05;10,0;10,3;0;40,6;41,5;0,0;20,0;100;0;0,0;32;70,2;70,2;40,0;0;8200;50,0;46,5;35,0;0;113,6;8,0;8,0;0,00;0,00;0;0;50,7;110,0;1541;24;99;0;0;0;0;0;1;0;0;0;0;0;40,6;70,2;0;1;0;233;1;0;0;0;0;
06.01.2025;11:10:05;10,0;10,3;0;40,5;41,5;0,0;20,0;100;0;0,0;32;70,2;70,2;40,0;0;8200;49,8;46,5;35,0;0;111,5;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1541;24;99;0;0;0;0;0;1;0;0;0;0;0;40,5;70,2;0;1;0;233;1;0;0;0;0;
06.01.2025;11:11:05;10,0;10,3;0;40,6;41,5;0,0;20,0;100;1;0,0;32;70,1;70,1;40,0;0;8200;49,6;46,5;35,0;0;109,5;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1541;24;99;0;0;0;0;0;1;0;0;0;0;0;40,6;70,1;0;1;0;233;1;0;0;0;0;
06.01.2025;11:12:05;10,0;10,4;0;40,5;41,5;0,0;20,0;100;0;0,0;32;70,1;70,1;40,0;0;8200;49,4;46,5;35,0;0;107,7;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1541;24;99;0;0;0;0;0;1;0;0;0;0;0;40,5;70,1;0;1;0;233;1;0;0;0;0;
06.01.2025;11:13:05;10,0;10,4;0;40,6;41,5;0,0;20,0;100;1;0,0;32;70,0;70,0;40,0;0;8200;49,3;46,5;35,0;0;106,0;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1541;24;99;0;0;0;0;0;1;0;0;0;0;0;40,6;70,0;0;1;0;233;1;0;0;0;0;
06.01.2025;11:14:05;10,1;10,4;0;40,5;41,3;0,0;20,0;100;0;0,0;32;70,0;70,0;40,0;0;8200;49,0;46,3;35,0;0;104,3;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1541;24;99;0;0;0;0;0;1;0;0;0;0;0;40,5;70,0;0;1;0;233;1;0;0;0;0;
06.01.2025;11:15:05;10,1;10,5;0;40,5;41,3;0,0;20,0;100;0;0,0;32;70,0;70,0;40,0;0;8200;48,8;46,3;35,0;0;102,7;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1541;24;99;0;0;0;0;0;1;0;0;0;0;0;40,5;70,0;0;1;0;233;1;0;0;0;0;
06.01.2025;11:16:05;10,1;10,5;0;40,4;41,3;0,0;20,0;100;0;0,0;32;69,9;69,9;40,0;0;8200;48,7;46,3;35,0;0;100,9;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1541;24;99;0;0;0;0;0;1;0;0;0;0;0;40,4;69,9;0;1;0;233;1;0;0;0;0;
06.01.2025;11:17:05;10,1;10,6;0;40,4;41,3;0,0;20,0;100;0;0,0;32;69,9;69,9;40,0;0;8200;48,5;46,3;35,0;0;99,5;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1541;24;99;0;0;0;0;0;1;0;0;0;0;0;40,4;69,9;0;1;0;233;1;0;0;0;0;
06.01.2025;11:18:05;10,1;10,7;0;40,4;41,3;0,0;20,0;100;1;0,0;32;69,8;69,8;40,0;0;8200;48,3;46,3;35,0;0;98,3;8,0;8,0;0,00;0,00;0;0;51,3;110,0;1541;24;99;0;0;0;0;0;1;0;0;0;0;0;40,4;69,8;0;1;0;233;1;0;0;0;0;
06.01.2025;11:19:05;10,1;10,7;0;40,4;41,3;0,0;20,0;100;0;0,0;32;69,7;69,7;40,0;0;8200;48,1;46,3;35,0;0;96,5;8,0;8,0;0,00;0,00;0;0;50,7;110,0;1541;24;99;0;0;0;0;0;1;0;0;0;0;0;40,4;69,7;0;1;0;233;1;0;0;0;0;
06.01.2025;11:20:05;10,1;10,7;0;40,4;41,3;0,0;20,0;100;0;0,0;32;69,7;69,7;40,0;0;8200;47,9;46,3;35,0;0;95,1;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1541;24;99;0;0;0;0;0;1;0;0;0;0;0;40,4;69,7;0;1;0;233;1;0;0;0;0;
06.01.2025;11:21:05;10,2;10,7;0;40,3;41,2;0,0;20,0;100;0;0,0;32;69,6;69,6;40,0;0;8200;47,8;46,2;35,0;0;93,7;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1541;24;99;0;0;0;0;0;1;0;0;0;0;0;40,3;69,6;0;1;0;233;1;0;0;0;0;
06.01.2025;11:22:05;10,2;10,6;0;40,3;41,2;0,0;20,0;100;1;0,0;32;69,6;69,6;40,0;0;8200;47,7;46,2;35,0;0;92,1;8,0;8,0;0,00;0,00;0;0;51,1;110,0;1541;24;99;0;0;0;0;0;1;0;0;0;0;0;40,3;69,6;0;1;0;233;1;0;0;0;0;
06.01.2025;11:23:05;10,2;10,6;0;40,3;41,2;0,0;20,0;100;0;0,0;32;69,5;69,5;40,0;0;8200;47,4;46,2;35,0;0;90,7;8,0;8,0;0,00;0,00;0;0;50,9;110,0;1541;24;99;0;0;0;0;0;1;0;0;0;0;0;40,3;69,5;0;1;0;233;1;0;0;0;0;
06.01.2025;11:24:05;10,2;10,5;0;40,3;41,2;0,0;20,0;100;1;0,0;32;69,5;69,5;40,0;0;8200;47,1;46,2;35,0;0;89,3;8,0;8,0;0,00;0,00;0;0;50,7;110,0;1541;24;99;0;0;0;0;0;1;0;0;0;0;0;40,3;69,5;0;1;0;233;1;0;0;0;0;
06.01.2025;11:25:05;10,2;10,5;0;40,3;41,2;0,0;20,0;100;0;0,0;32;69,4;69,4;40,0;0;8200;47,0;46,2;35,0;0;88,0;8,0;8,0;0,00;0,00;0;0;50,9;110,0;1541;24;99;0;0;0;0;0;1;0;0;0;0;0;40,2;69,4;0;1;0;233;1;0;0;0;0;
06.01.2025;11:26:05;10,2;10,5;0;40,3;41,2;0,0;20,0;100;0;0,0;32;69,4;69,4;40,0;0;8200;46,7;46,2;35,0;0;86,8;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1541;24;99;0;0;0;0;0;1;0;0;0;0;0;40,3;69,4;0;1;0;233;1;0;0;0;0;
06.01.2025;11:27:05;10,2;10,5;0;40,2;41,2;0,0;20,0;100;1;0,0;32;69,2;69,2;40,0;0;8200;46,6;46,2;35,0;0;85,8;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1541;24;99;0;0;0;0;0;1;0;0;0;0;0;40,2;69,2;0;1;0;233;1;0;0;0;0;
06.01.2025;11:28:05;10,2;10,5;0;40,3;41,2;0,0;20,0;100;0;0,0;32;69,3;69,3;40,0;0;8200;46,3;46,2;35,0;0;84,3;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1541;24;99;0;0;0;0;0;1;0;0;0;0;0;40,3;69,3;0;1;0;233;1;0;0;0;0;
06.01.2025;11:29:05;10,2;10,5;0;40,2;41,2;0,0;20,0;100;0;0,0;32;69,2;69,2;40,0;0;8200;46,2;46,2;35,0;0;83,0;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1541;24;99;0;0;0;0;0;1;0;0;0;0;0;40,2;69,2;0;1;0;233;1;0;0;0;0;
06.01.2025;11:30:05;10,2;10,4;0;40,3;41,2;0,0;20,0;100;1;0,0;32;69,1;69,1;40,0;0;8200;46,0;46,2;35,0;0;81,9;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1541;24;99;0;0;0;0;0;1;0;0;0;0;0;40,3;69,1;0;1;0;233;1;0;0;0;0;
06.01.2025;11:31:05;10,2;10,4;0;40,3;41,2;0,0;20,0;100;0;0,0;32;69,1;69,1;40,0;0;8200;45,8;46,2;35,0;0;80,9;8,0;8,0;0,00;0,00;0;0;50,2;110,0;1541;24;99;0;0;0;0;0;1;0;0;0;0;0;40,3;69,1;0;1;0;233;1;0;0;0;0;
06.01.2025;11:32:05;10,2;10,3;0;40,3;41,2;0,0;20,0;100;1;0,0;32;69,0;69,0;40,0;0;8200;45,5;46,2;35,0;0;80,2;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1541;24;99;0;0;0;0;0;1;0;0;0;0;0;40,3;69,1;0;1;0;233;1;0;0;0;0;
06.01.2025;11:33:05;10,3;10,3;0;40,2;41,1;0,0;20,0;100;0;0,0;32;69,0;69,0;40,0;0;8200;45,3;46,1;35,0;0;79,2;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1541;24;99;0;0;0;0;0;1;0;0;0;0;0;40,2;69,0;0;1;0;233;1;0;0;0;0;
06.01.2025;11:34:05;10,3;10,2;0;40,2;41,1;0,0;20,0;100;0;0,0;32;69,0;69,0;40,0;0;8200;45,0;46,1;35,0;0;78,1;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1541;24;99;0;0;0;0;0;1;0;0;0;0;0;40,2;69,0;0;1;0;233;1;0;0;0;0;
06.01.2025;11:35:05;10,3;10,2;0;40,1;41,1;0,0;20,0;100;0;0,0;32;68,9;68,9;40,0;0;8200;44,7;46,1;35,0;0;77,0;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1541;24;99;0;0;0;0;0;1;0;0;0;0;0;40,1;68,9;0;1;0;233;1;0;0;0;0;
