Datum ;Zeit ;AT [°C];ATakt [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;HK1 Fernb[°C];HK1 Status;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;WW1 Status;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 FRT End[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Fuellstand[kg];PE1 Fuellstand ZWB[kg];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
06.01.2025;11:36:05;10,3;10,1;0;40,1;41,1;0,0;20,0;100;0;0,0;32;68,8;68,8;40,0;0;8200;44,5;46,1;35,0;0;76,1;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1541;24;99;0;0;0;0;0;1;0;0;0;0;0;40,1;68,8;0;1;0;233;1;0;0;0;0;
06.01.2025;11:37:05;10,3;10,0;0;40,1;41,1;0,0;20,0;100;1;0,0;32;68,7;68,7;40,0;0;8200;44,2;46,1;35,0;0;75,4;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1541;24;99;0;0;0;0;0;1;0;0;0;0;0;40,1;68,7;0;1;0;233;1;0;0;0;0;
06.01.2025;11:38:05;10,3;10,0;0;40,1;41,1;0,0;20,0;100;1;0,0;32;68,5;68,5;40,0;0;8200;44,1;46,1;35,0;0;75,1;120,0;120,0;0,00;0,00;0;88;143,3;120,0;1541;24;2;0;0;1;0;1;1;0;0;0;0;0;40,1;68,5;1;1;0;233;0;0;0;0;0;
06.01.2025;11:39:05;10,3;9,9;0;40,2;41,1;0,0;20,0;100;1;0,0;32;68,6;68,6;40,0;0;8200;43,7;46,1;35,0;0;71,7;120,0;120,0;70,00;30,00;0;70;120,5;120,0;1541;23;2;1;0;0;0;1;1;0;0;0;0;0;40,2;68,6;1;1;0;232;1;0;0;0;0;
06.01.2025;11:40:05;10,3;9,9;0;40,2;41,1;0,0;20,0;100;1;0,0;32;68,5;68,5;40,0;0;8200;43,4;46,1;35,0;0;68,3;120,0;120,0;0,00;0,00;0;70;120,0;120,0;1541;23;2;0;0;0;0;1;1;0;0;0;0;0;40,2;68,5;1;1;0;231;1;0;0;0;0;
06.01.2025;11:41:05;10,3;9,9;0;40,2;41,1;0,0;20,0;100;1;0,0;32;68,5;68,5;40,0;0;8200;43,1;46,1;35,0;0;65,6;120,0;120,0;0,00;0,00;0;70;120,3;120,0;1541;23;2;0;0;0;0;1;1;0;0;0;0;0;40,2;68,5;1;1;0;231;1;0;0;0;0;
06.01.2025;11:42:05;10,3;9,9;0;40,2;41,1;0,0;20,0;100;1;0,0;32;68,4;68,4;40,0;0;8200;42,8;46,1;35,0;0;63,5;120,0;120,0;0,00;0,00;0;70;119,0;120,0;1541;23;2;0;0;0;0;1;1;0;0;0;0;0;40,2;68,4;1;1;0;231;1;0;0;0;0;
06.01.2025;11:43:05;10,3;9,8;0;40,2;41,1;0,0;20,0;100;1;0,0;32;68,4;68,4;40,0;0;8200;42,4;46,1;35,0;0;61,6;120,0;120,0;0,00;0,00;0;70;119,6;120,0;1541;23;2;0;0;0;0;1;1;0;0;0;0;0;40,2;68,4;1;1;0;231;1;0;0;0;0;
06.01.2025;11:44:05;10,3;9,6;0;40,1;41,1;0,0;20,0;100;1;0,0;32;68,3;68,3;40,0;0;8200;42,1;46,1;35,0;0;60,4;120,0;120,0;0,00;0,00;0;70;119,8;120,0;1541;23;2;0;0;0;0;1;1;0;0;0;0;0;40,1;68,3;1;1;0;231;1;0;0;0;0;
06.01.2025;11:45:05;10,3;9,5;0;40,2;41,1;0,0;20,0;100;1;0,0;32;68,3;68,3;40,0;0;8200;41,7;46,1;35,0;0;59,4;120,0;120,0;0,00;0,00;0;73;111,2;120,0;1541;23;2;0;0;0;0;1;1;0;0;0;0;0;40,2;68,3;1;1;0;231;1;0;0;0;0;
06.01.2025;11:46:05;10,2;9,4;0;40,1;41,2;0,0;20,0;100;1;0,0;32;68,2;68,2;40,0;0;8200;41,4;46,2;35,0;0;90,9;120,0;120,0;0,00;0,00;0;71;120,3;120,0;1541;23;2;0;0;0;0;1;1;0;0;0;0;0;40,1;68,2;1;1;0;231;1;0;0;0;0;
06.01.2025;11:47:05;10,2;9,4;0;40,5;41,2;0,0;20,0;100;0;0,0;32;68,2;68,2;40,0;0;8200;41,2;46,2;35,0;0;152,9;120,0;120,0;0,00;0,00;0;71;121,3;120,0;1541;23;3;0;0;0;0;0;1;0;0;0;0;0;40,5;68,2;1;1;0;231;1;0;0;0;0;
06.01.2025;11:48:05;10,2;9,3;0;40,7;41,2;0,0;20,0;100;0;0,0;32;68,1;68,1;40,0;0;8200;40,9;46,2;35,0;0;201,4;120,0;120,0;0,00;0,00;0;73;119,7;120,0;1541;23;3;0;0;0;0;0;1;0;0;0;0;0;40,7;68,1;1;1;0;231;1;0;0;0;0;
06.01.2025;11:49:05;10,2;9,3;0;40,8;41,2;0,0;20,0;100;0;0,0;32;68,0;68,0;40,0;0;8200;40,8;46,2;35,0;0;230,4;120,0;120,0;0,00;0,00;0;71;122,3;120,0;1541;23;3;0;0;0;0;0;1;0;0;0;0;0;40,8;68,0;1;1;0;231;1;0;0;0;0;
06.01.2025;11:50:05;10,2;9,2;0;40,6;41,2;0,0;20,0;100;0;0,0;32;68,0;68,0;40,0;0;8200;40,8;46,2;35,0;74;229,7;240,2;810,0;29,99;80,00;0;62;98,6;87,0;1541;23;4;0;0;0;0;0;1;0;0;0;0;0;40,6;68,0;1;1;0;231;1;0;0;0;0;
06.01.2025;11:51:05;10,2;9,2;0;40,4;41,2;0,0;20,0;100;0;0,0;32;67,9;67,9;40,0;0;8200;40,7;46,2;35,0;74;241,8;327,7;810,0;33,88;80,00;0;57;87,4;87,0;1541;23;4;0;0;0;0;0;1;0;0;0;0;0;40,4;67,9;1;1;0;231;1;0;0;0;0;
06.01.2025;11:52:05;10,2;9,2;0;40,6;41,2;0,0;20,0;100;0;0,0;32;67,9;67,9;40,0;0;8200;40,6;46,2;35,0;74;306,5;401,8;810,0;35,70;80,00;0;59;86,4;87,0;1541;23;4;1;0;0;0;0;1;0;0;0;0;0;40,6;67,9;1;1;0;231;1;0;0;0;0;
06.01.2025;11:53:05;10,1;9,1;0;41,2;41,3;0,0;20,0;100;0;0,0;32;67,8;67,8;40,0;0;8200;40,5;46,3;35,0;74;396,9;464,0;810,0;35,82;80,00;0;59;88,3;87,0;1541;23;4;1;0;0;0;0;1;0;0;0;0;0;41,2;67,8;1;1;0;230;1;0;0;0;0;
06.01.2025;11:54:05;10,1;9,1;0;41,9;41,3;0,0;20,0;100;0;0,0;32;67,7;67,7;40,0;0;8200;40,7;46,3;35,0;74;453,6;517,5;810,0;36,63;80,00;0;60;86,8;87,0;1541;23;4;0;0;0;0;0;1;0;0;0;0;0;41,9;67,7;1;1;0;230;1;0;0;0;0;
06.01.2025;11:55:05;10,1;9,2;0;41,9;41,3;0,0;20,0;100;0;0,0;32;67,7;67,7;40,0;0;8200;40,9;46,3;35,0;74;479,4;562,1;810,0;38,53;80,00;0;60;88,0;87,0;1541;23;4;0;0;0;0;0;1;0;0;0;0;0;41,9;67,7;1;1;0;230;1;0;0;0;0;
06.01.2025;11:56:05;10,1;9,1;0;42,2;41,3;0,0;20,0;100;0;0,0;32;67,6;67,6;40,0;0;8200;41,2;46,3;35,0;74;502,6;599,2;810,0;40,46;80,00;0;59;86,6;87,0;1541;23;4;0;0;0;0;0;1;0;0;0;0;0;42,2;67,6;1;1;0;229;1;0;0;0;0;
06.01.2025;11:57:05;10,1;9,1;0;42,3;41,3;0,0;20,0;100;-1;0,0;32;67,5;67,5;40,0;0;8200;41,4;46,3;35,0;74;507,7;631,6;810,0;43,26;80,00;0;60;87,0;87,0;1541;23;4;0;0;0;0;0;1;0;0;0;0;0;42,3;67,5;1;1;0;229;1;0;0;0;0;
06.01.2025;11:58:05;10,0;9,1;0;42,5;41,5;0,0;20,0;100;-1;0,0;32;67,4;67,4;40,0;0;8200;41,6;46,5;35,0;74;519,3;658,8;810,0;45,91;80,00;0;61;86,9;87,0;1541;23;4;0;0;0;0;0;1;0;0;0;0;0;42,5;67,4;1;1;0;229;1;0;0;0;0;
06.01.2025;11:59:05;10,0;9,0;0;42,6;41,5;0,0;20,0;100;-1;0,0;32;67,4;67,4;40,0;0;8200;41,8;46,5;35,0;74;530,9;682,2;810,0;48,65;80,00;0;60;88,5;87,0;1541;23;4;1;0;0;0;0;1;0;0;0;0;0;42,6;67,4;1;1;0;228;1;0;0;0;0;
06.01.2025;12:00:05;10,0;9,0;0;42,5;41,5;0,0;20,0;100;-1;0,0;32;67,3;67,3;40,0;0;8200;42,0;46,5;35,0;70;554,2;701,4;800,0;48,28;80,00;0;60;86,3;84,0;1541;23;4;0;0;0;0;0;1;0;0;0;0;0;42,5;67,3;1;1;0;228;1;0;0;0;0;
06.01.2025;12:01:05;10,0;9,0;0;42,5;36,9;0,0;18,0;100;-1;0,0;16;67,2;67,2;40,0;0;8200;42,3;41,9;35,0;50;576,1;715,8;720,0;32,49;80,00;0;55;79,5;70,0;1541;23;4;0;0;0;0;0;1;0;0;0;0;0;42,5;67,2;1;1;0;228;1;0;0;0;0;
06.01.2025;12:02:05;10,0;9,0;0;41,6;36,9;0,0;18,0;100;-1;0,0;16;67,1;67,1;40,0;0;8200;42,8;41,9;35,0;50;579,6;716,4;720,0;32,50;80,00;0;48;71,3;70,0;1541;23;4;0;0;0;0;0;1;0;0;0;0;0;41,6;67,1;1;1;0;227;1;0;0;0;0;
06.01.2025;12:03:05;9,9;8,9;0;40,4;37,0;0,0;18,0;100;-1;0,0;16;67,0;67,0;40,0;0;8200;43,4;42,0;35,0;50;568,4;716,9;720,0;29,55;80,00;0;48;69,8;70,0;1541;23;4;1;0;1;0;0;1;0;0;1;0;0;40,4;67,0;1;1;0;227;0;0;0;0;0;
06.01.2025;12:04:05;9,9;8,9;0;39,5;37,0;0,0;18,0;100;-1;0,0;16;67,0;67,0;40,0;0;8200;44,4;42,0;35,0;42;565,5;715,4;690,0;18,20;80,00;0;45;66,6;65,0;1541;23;4;0;0;0;0;0;1;0;0;0;0;0;39,5;67,0;1;1;0;227;1;0;0;0;0;
06.01.2025;12:05:05;9,9;9,0;0;38,9;37,0;0,0;18,0;100;-1;0,0;16;66,9;66,9;40,0;0;8200;45,5;42,0;35,0;38;563,2;710,8;680,0;15,60;80,00;0;42;64,9;64,0;1541;23;4;0;0;1;0;0;1;0;0;0;0;0;38,9;66,9;1;1;0;227;0;0;0;0;0;
06.01.2025;12:06:05;9,9;9,1;0;38,4;37,0;0,0;18,0;100;-1;0,0;16;66,8;66,8;40,0;0;8200;46,7;42,0;35,0;34;546,9;704,2;660,0;13,00;80,00;0;42;64,7;64,0;1541;23;4;0;0;0;0;0;1;0;0;0;0;0;38,4;66,8;1;1;0;226;1;0;0;0;0;
06.01.2025;12:07:05;9,8;9,2;0;38,0;37,1;0,0;18,0;100;-1;0,0;16;66,7;66,7;40,0;0;8200;47,8;42,1;35,0;34;534,8;697,4;660,0;13,00;80,00;0;41;64,7;64,0;1541;23;4;0;0;0;0;0;1;1;0;0;0;0;38,0;66,7;1;1;0;226;1;0;0;0;0;
06.01.2025;12:08:05;9,8;9,3;0;37,6;37,1;0,0;18,0;100;0;0,0;16;66,6;66,6;40,0;0;8200;48,8;42,1;35,0;30;526,0;688,0;630,0;10,40;80,00;0;40;63,1;63,0;1541;23;4;0;0;0;0;0;1;1;0;0;0;0;37,6;66,6;1;1;0;226;1;0;0;0;0;
06.01.2025;12:09:05;9,8;9,5;0;37,3;37,1;0,0;18,0;100;0;0,0;16;66,6;66,6;40,0;0;8200;49,7;42,1;35,0;30;500,9;679,2;630,0;10,40;80,00;0;40;63,1;63,0;1541;23;4;0;0;0;0;0;1;1;0;0;0;0;37,3;66,6;1;1;0;226;1;0;0;0;0;
06.01.2025;12:10:05;9,8;9,7;0;37,0;37,1;0,0;18,0;100;0;0,0;16;66,5;66,5;40,0;0;8200;50,5;8,0;35,0;0;489,3;8,0;8,0;40,00;80,00;0;41;62,8;63,0;1541;23;5;0;0;0;0;0;1;1;0;0;0;0;37,0;66,5;0;1;0;226;1;0;0;0;0;
06.01.2025;12:11:05;9,8;9,9;0;36,7;37,1;0,0;18,0;100;0;0,0;16;66,4;66,4;40,0;0;8200;51,1;8,0;35,0;0;507,1;8,0;8,0;40,00;80,00;0;41;63,1;63,0;1541;23;5;0;0;0;0;0;1;1;0;0;0;0;36,7;66,4;0;1;0;226;1;0;0;0;0;
06.01.2025;12:12:05;9,8;10,0;0;36,5;37,1;0,0;18,0;100;0;0,0;16;66,4;66,4;40,0;0;8200;51,9;8,0;35,0;0;532,0;8,0;8,0;0,00;0,00;0;40;63,7;63,0;1541;23;5;0;0;0;0;0;1;0;0;0;0;0;36,5;66,4;0;1;0;226;1;0;0;0;0;
06.01.2025;12:13:05;9,8;10,1;0;36,3;37,1;0,0;18,0;100;0;0,0;16;66,3;66,3;40,0;0;8200;52,7;8,0;35,0;0;498,9;8,0;8,0;0,00;0,00;0;39;63,8;63,0;1541;23;5;0;0;0;0;0;1;0;0;0;0;0;36,3;66,3;0;1;0;226;1;0;0;0;0;
06.01.2025;12:14:05;9,8;10,0;0;36,0;37,1;0,0;18,0;100;1;0,0;16;66,2;66,2;40,0;0;8200;53,4;8,0;35,0;0;441,3;8,0;8,0;0,00;0,00;0;39;63,7;63,0;1541;23;5;0;0;0;0;0;1;0;0;0;0;0;36,0;66,2;0;1;0;226;1;0;0;0;0;
06.01.2025;12:15:05;9,8;10,1;0;35,8;37,1;0,0;18,0;100;1;0,0;16;66,1;66,1;40,0;0;8200;53,9;8,0;35,0;0;391,6;8,0;8,0;0,00;0,00;0;38;64,1;63,0;1541;23;5;0;0;0;0;0;1;0;0;0;0;0;35,8;66,1;0;1;0;226;1;0;0;0;0;
06.01.2025;12:16:05;9,8;10,0;0;35,6;37,1;0,0;18,0;100;1;0,0;16;66,0;66,0;40,0;0;8200;54,2;8,0;35,0;0;350,1;8,0;8,0;0,00;0,00;0;38;63,2;63,0;1541;23;5;0;0;0;0;0;1;0;0;0;0;0;35,6;66,0;0;1;0;226;1;0;0;0;0;
06.01.2025;12:17:05;9,7;10,0;0;35,4;37,2;0,0;18,0;100;1;0,0;16;65,9;65,9;40,0;0;8200;54,4;8,0;35,0;0;315,8;8,0;8,0;0,00;0,00;0;26;57,7;110,0;1541;23;5;0;0;0;0;0;1;0;0;0;0;0;35,4;65,9;0;1;0;226;1;0;0;0;0;
06.01.2025;12:18:05;9,7;9,9;0;35,3;37,2;0,0;18,0;100;1;0,0;16;65,8;65,8;40,0;0;8200;54,5;8,0;35,0;0;288,7;8,0;8,0;0,00;0,00;0;21;52,9;110,0;1541;23;5;0;0;0;0;0;1;0;0;0;0;0;35,3;65,8;0;1;0;226;1;0;0;0;0;
06.01.2025;12:19:05;9,7;9,8;0;35,3;37,2;0,0;18,0;100;1;0,0;16;65,6;65,6;40,0;0;8200;54,6;8,0;35,0;0;266,9;8,0;8,0;0,00;0,00;0;19;52,7;110,0;1541;23;5;0;0;0;0;0;1;0;0;0;0;0;35,4;65,6;0;1;0;226;1;0;0;0;0;
06.01.2025;12:20:05;9,7;9,7;0;35,6;37,2;0,0;18,0;100;1;0,0;16;65,5;65,5;40,0;0;8200;54,6;8,0;35,0;0;248,2;8,0;8,0;0,00;0,00;0;19;52,3;110,0;1541;23;5;0;0;0;0;0;1;0;0;0;0;0;35,6;65,5;0;1;0;226;1;0;0;0;0;
06.01.2025;12:21:05;9,7;9,6;0;36,2;37,2;0,0;18,0;100;1;0,0;16;65,4;65,4;40,0;0;8200;54,6;8,0;35,0;0;231,6;8,0;8,0;0,00;0,00;0;16;52,1;110,0;1541;23;5;0;0;0;0;0;1;0;0;0;0;0;36,2;65,4;0;1;0;226;1;0;0;0;0;
06.01.2025;12:22:05;9,7;9,6;0;36,5;37,2;0,0;18,0;100;0;0,0;16;65,3;65,3;40,0;0;8200;54,5;8,0;35,0;0;217,6;8,0;8,0;0,00;0,00;0;15;52,6;110,0;1541;23;5;0;0;0;0;0;1;0;0;0;0;0;36,5;65,3;0;1;0;226;1;0;0;0;0;
06.01.2025;12:23:05;9,7;9,5;0;36,6;37,2;0,0;18,0;100;0;0,0;16;65,1;65,1;40,0;0;8200;54,4;8,0;35,0;0;205,0;8,0;8,0;0,00;0,00;0;16;52,1;110,0;1541;23;5;0;0;0;0;0;1;0;0;0;0;0;36,6;65,1;0;1;0;226;1;0;0;0;0;
06.01.2025;12:24:05;9,6;9,5;0;36,6;37,4;0,0;18,0;100;0;0,0;16;65,0;65,0;40,0;0;8200;54,2;8,0;35,0;0;194,3;8,0;8,0;0,00;0,00;0;15;52,8;110,0;1541;23;5;0;0;0;0;0;1;0;0;0;0;0;36,6;65,0;0;1;0;226;1;0;0;0;0;
06.01.2025;12:25:05;9,6;9,5;0;36,6;37,4;0,0;18,0;100;0;0,0;16;64,9;64,9;40,0;0;8200;54,0;8,0;35,0;0;184,3;8,0;8,0;0,00;0,00;0;16;51,7;110,0;1541;23;5;0;0;0;0;0;1;0;0;0;0;0;36,6;64,9;0;1;0;226;1;0;0;0;0;
06.01.2025;12:26:05;9,6;9,4;0;36,5;37,4;0,0;18,0;100;0;0,0;16;64,9;64,9;40,0;0;8200;53,8;8,0;35,0;0;175,4;8,0;8,0;0,00;0,00;0;16;52,6;110,0;1541;23;5;0;0;0;0;0;1;0;0;0;0;0;36,5;64,9;0;1;0;226;1;0;0;0;0;
06.01.2025;12:27:05;9,6;9,4;0;36,5;37,4;0,0;18,0;100;0;0,0;16;64,8;64,8;40,0;0;8200;53,7;8,0;35,0;0;167,5;8,0;8,0;0,00;0,00;0;16;52,3;110,0;1541;23;5;0;0;0;0;0;1;0;0;0;0;0;36,5;64,8;0;1;0;226;1;0;0;0;0;
06.01.2025;12:28:05;9,6;9,4;0;36,4;37,4;0,0;18,0;100;0;0,0;16;64,8;64,8;40,0;0;8200;53,5;8,0;35,0;0;160,2;8,0;8,0;0,00;0,00;0;17;52,2;110,0;1541;23;5;0;0;0;0;0;1;0;0;0;0;0;36,4;64,8;0;1;0;226;1;0;0;0;0;
06.01.2025;12:29:05;9,5;9,4;0;36,6;37,5;0,0;18,0;100;1;0,0;16;64,7;64,7;40,0;0;8200;53,3;8,0;35,0;0;153,5;8,0;8,0;0,00;0,00;0;16;52,4;110,0;1541;23;5;0;0;0;0;0;1;0;0;0;0;0;36,6;64,7;0;1;0;226;1;0;0;0;0;
06.01.2025;12:30:05;9,5;9,3;0;36,5;37,5;0,0;18,0;100;0;0,0;16;64,7;64,7;40,0;0;8200;53,1;8,0;35,0;0;147,4;8,0;8,0;0,00;0,00;0;16;52,6;110,0;1541;23;5;0;0;0;0;0;1;0;0;0;0;0;36,5;64,7;0;1;0;226;1;0;0;0;0;
06.01.2025;12:31:05;9,5;9,3;0;36,5;37,5;0,0;18,0;100;0;0,0;16;64,6;64,6;40,0;0;8200;52,9;8,0;35,0;0;141,6;8,0;8,0;0,00;0,00;0;16;51,8;110,0;1541;23;5;0;0;0;0;0;1;0;0;0;0;0;36,5;64,6;0;1;0;226;1;0;0;0;0;
06.01.2025;12:32:05;9,5;9,3;0;36,6;37,5;0,0;18,0;100;1;0,0;16;64,6;64,6;40,0;0;8200;52,6;8,0;35,0;0;136,7;8,0;8,0;0,00;0,00;0;16;52,4;110,0;1541;23;5;0;0;0;0;0;1;0;0;0;0;0;36,6;64,6;0;1;0;226;1;0;0;0;0;
06.01.2025;12:33:05;9,5;9,3;0;36,7;37,5;0,0;18,0;100;0;0,0;16;64,6;64,6;40,0;0;8200;52,4;8,0;35,0;0;131,7;8,0;8,0;0,00;0,00;0;17;51,9;110,0;1541;23;5;0;0;0;0;0;1;0;0;0;0;0;36,7;64,6;0;1;0;226;1;0;0;0;0;
06.01.2025;12:34:05;9,5;9,3;0;36,6;37,5;0,0;18,0;100;0;0,0;16;64,5;64,5;40,0;0;8200;52,1;8,0;35,0;0;127,3;8,0;8,0;0,00;0,00;0;17;51,7;110,0;1541;23;5;0;0;0;0;0;1;0;0;0;0;0;36,6;64,5;0;1;0;226;1;0;0;0;0;
06.01.2025;12:35:05;9,4;9,4;0;36,7;37,6;0,0;18,0;100;0;0,0;16;64,5;64,5;40,0;0;8200;51,9;8,0;35,0;0;123,3;8,0;8,0;0,00;0,00;0;16;52,3;110,0;1541;23;5;0;0;0;0;0;1;0;0;0;0;0;36,7;64,5;0;1;0;226;1;0;0;0;0;
06.01.2025;12:36:05;9,4;9,4;0;36,7;37,6;0,0;18,0;100;1;0,0;16;64,5;64,5;40,0;0;8200;51,6;8,0;35,0;0;119,3;8,0;8,0;0,00;0,00;0;17;52,2;110,0;1541;23;5;0;0;0;0;0;1;0;0;0;0;0;36,7;64,5;0;1;0;226;1;0;0;0;0;
06.01.2025;12:37:05;9,4;9,5;0;36,8;37,6;0,0;18,0;100;0;0,0;16;64,5;64,5;40,0;0;8200;51,3;8,0;35,0;0;115,8;8,0;8,0;0,00;0,00;0;17;52,7;110,0;1541;23;5;0;0;0;0;0;1;0;0;0;0;0;36,8;64,5;0;1;0;226;1;0;0;0;0;
06.01.2025;12:38:05;9,4;9,5;0;36,8;37,6;0,0;18,0;100;0;0,0;16;64,4;64,4;40,0;0;8200;51,1;8,0;35,0;0;112,4;8,0;8,0;0,00;0,00;0;17;53,2;110,0;1541;23;5;0;0;0;0;0;1;0;0;0;0;0;36,8;64,4;0;1;0;226;1;0;0;0;0;
06.01.2025;12:39:05;9,4;9,6;0;36,7;37,6;0,0;18,0;100;0;0,0;16;64,4;64,4;40,0;0;8200;50,7;8,0;35,0;0;109,2;8,0;8,0;0,00;0,00;0;16;52,3;110,0;1541;23;5;0;0;0;0;0;1;0;0;0;0;0;36,7;64,4;0;1;0;226;1;0;0;0;0;
06.01.2025;12:40:05;9,4;9,7;0;36,7;37,6;0,0;18,0;100;0;0,0;16;64,3;64,3;40,0;0;8200;50,5;42,6;35,0;0;106,4;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,7;64,3;0;1;0;226;1;0;0;0;0;
06.01.2025;12:41:05;9,4;9,8;0;36,7;37,6;0,0;18,0;100;0;0,0;16;64,3;64,3;40,0;0;8200;50,2;42,6;35,0;0;104,4;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,7;64,3;0;1;0;226;1;0;0;0;0;
06.01.2025;12:42:05;9,4;9,9;0;36,7;37,6;0,0;18,0;100;0;0,0;16;64,3;64,3;40,0;0;8200;49,9;42,6;35,0;0;102,8;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,7;64,3;0;1;0;226;1;0;0;0;0;
06.01.2025;12:43:05;9,4;10,1;0;36,7;37,6;0,0;18,0;100;0;0,0;16;64,3;64,3;40,0;0;8200;49,7;42,6;35,0;0;101,2;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,7;64,3;0;1;0;226;1;0;0;0;0;
06.01.2025;12:44:05;9,4;10,1;0;36,8;37,6;0,0;18,0;100;1;0,0;16;64,2;64,2;40,0;0;8200;49,4;42,6;35,0;0;99,4;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,8;64,2;0;1;0;226;1;0;0;0;0;
06.01.2025;12:45:05;9,4;10,2;0;36,7;37,6;0,0;18,0;100;0;0,0;16;64,2;64,2;40,0;0;8200;49,2;42,6;35,0;0;97,9;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,7;64,2;0;1;0;226;1;0;0;0;0;
06.01.2025;12:46:05;9,4;10,3;0;36,7;37,6;0,0;18,0;100;0;0,0;16;64,1;64,1;40,0;0;8200;49,0;42,6;35,0;0;96,2;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,7;64,1;0;1;0;226;1;0;0;0;0;
06.01.2025;12:47:05;9,4;10,4;0;36,7;37,6;0,0;18,0;100;0;0,0;16;64,1;64,1;40,0;0;8200;48,7;42,6;35,0;0;94,6;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,7;64,1;0;1;0;226;1;0;0;0;0;
06.01.2025;12:48:05;9,5;10,5;0;36,6;37,5;0,0;18,0;100;0;0,0;16;64,1;64,1;40,0;0;8200;48,5;42,5;35,0;0;92,9;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,7;64,1;0;1;0;226;1;0;0;0;0;
06.01.2025;12:49:05;9,5;10,5;0;36,6;37,5;0,0;18,0;100;0;0,0;16;64,0;64,0;40,0;0;8200;48,2;42,5;35,0;0;91,5;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,6;64,0;0;1;0;226;1;0;0;0;0;
06.01.2025;12:50:05;9,5;10,6;0;36,6;37,5;0,0;18,0;100;0;0,0;16;64,0;64,0;40,0;0;8200;48,1;42,5;35,0;0;90,0;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,6;64,0;0;1;0;226;1;0;0;0;0;
06.01.2025;12:51:05;9,5;10,7;0;36,6;37,5;0,0;18,0;100;0;0,0;16;64,0;64,0;40,0;0;8200;47,9;42,5;35,0;0;88,7;8,0;8,0;0,00;0,00;0;0;51,0;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,6;64,0;0;1;0;226;1;0;0;0;0;
06.01.2025;12:52:05;9,6;10,7;0;36,5;37,4;0,0;18,0;100;0;0,0;16;64,0;64,0;40,0;0;8200;47,6;42,4;35,0;0;87,1;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,5;64,0;0;1;0;226;1;0;0;0;0;
06.01.2025;12:53:05;9,6;10,8;0;36,5;37,4;0,0;18,0;100;0;0,0;16;63,9;63,9;40,0;0;8200;47,5;42,4;35,0;0;85,7;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,5;63,9;0;1;0;226;1;0;0;0;0;
06.01.2025;12:54:05;9,6;10,8;0;36,4;37,4;0,0;18,0;100;0;0,0;16;63,9;63,9;40,0;0;8200;47,4;42,4;35,0;0;84,3;8,0;8,0;0,00;0,00;0;0;51,0;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,4;63,9;0;1;0;226;1;0;0;0;0;
06.01.2025;12:55:05;9,6;10,9;0;36,6;37,4;0,0;18,0;100;1;0,0;16;63,9;63,9;40,0;0;8200;47,1;42,4;35,0;0;82,8;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,6;63,9;0;1;0;226;1;0;0;0;0;
06.01.2025;12:56:05;9,7;11,0;0;36,5;37,2;0,0;18,0;100;0;0,0;16;63,9;63,9;40,0;0;8200;47,0;42,2;35,0;0;81,6;8,0;8,0;0,00;0,00;0;0;52,6;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,5;63,9;0;1;0;226;1;0;0;0;0;
06.01.2025;12:57:05;9,7;11,0;0;36,5;37,2;0,0;18,0;100;0;0,0;16;63,8;63,8;40,0;0;8200;46,8;42,2;35,0;0;80,3;8,0;8,0;0,00;0,00;0;0;50,7;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,5;63,8;0;1;0;226;1;0;0;0;0;
06.01.2025;12:58:05;9,7;11,0;0;36,5;37,2;0,0;18,0;100;0;0,0;16;63,8;63,8;40,0;0;8200;46,7;42,2;35,0;0;79,1;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,5;63,8;0;1;0;226;1;0;0;0;0;
06.01.2025;12:59:05;9,8;11,0;0;36,4;37,1;0,0;18,0;100;0;0,0;16;63,7;63,7;40,0;0;8200;46,5;42,1;35,0;0;78,1;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,4;63,7;0;1;0;226;1;0;0;0;0;
06.01.2025;13:00:05;9,8;11,1;0;36,4;37,1;0,0;18,0;100;0;0,0;16;63,7;63,7;40,0;0;8200;46,4;42,1;35,0;0;76,9;8,0;8,0;0,00;0,00;0;0;51,9;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,4;63,7;0;1;0;226;1;0;0;0;0;
06.01.2025;13:01:05;9,8;11,1;0;36,3;37,1;0,0;18,0;100;0;0,0;16;63,7;63,7;40,0;0;8200;46,2;42,1;35,0;0;75,6;8,0;8,0;0,00;0,00;0;0;51,8;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,3;63,7;0;1;0;226;1;0;0;0;0;
06.01.2025;13:02:05;9,9;11,1;0;36,3;37,0;0,0;18,0;100;0;0,0;16;63,7;63,7;40,0;0;8200;46,1;42,0;35,0;0;74,0;8,0;8,0;0,00;0,00;0;0;51,4;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,3;63,7;0;1;0;226;1;0;0;0;0;
06.01.2025;13:03:05;9,9;11,1;0;36,2;37,0;0,0;18,0;100;0;0,0;16;63,6;63,6;40,0;0;8200;45,9;42,0;35,0;0;73,0;8,0;8,0;0,00;0,00;0;0;51,7;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,2;63,6;0;1;0;226;1;0;0;0;0;
06.01.2025;13:04:05;9,9;11,0;0;36,2;37,0;0,0;18,0;100;0;0,0;16;63,6;63,6;40,0;0;8200;45,8;42,0;35,0;0;71,9;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,2;63,6;0;1;0;226;1;0;0;0;0;
06.01.2025;13:05:05;10,0;11,0;0;36,1;36,9;0,0;18,0;100;0;0,0;16;63,5;63,5;40,0;0;8200;45,7;41,9;35,0;0;71,0;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,1;63,5;0;1;0;226;1;0;0;0;0;
06.01.2025;13:06:05;10,0;10,9;0;36,1;36,9;0,0;18,0;100;0;0,0;16;63,5;63,5;40,0;0;8200;45,6;41,9;35,0;0;70,0;8,0;8,0;0,00;0,00;0;0;50,2;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,1;63,5;0;1;0;226;1;0;0;0;0;
06.01.2025;13:07:05;10,0;10,9;0;36,0;36,9;0,0;18,0;100;0;0,0;16;63,5;63,5;40,0;0;8200;45,4;41,9;35,0;0;69,2;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,0;63,5;0;1;0;226;1;0;0;0;0;
06.01.2025;13:08:05;10,1;10,8;0;36,0;36,7;0,0;18,0;100;0;0,0;16;63,4;63,4;40,0;0;8200;45,3;41,7;35,0;0;68,3;8,0;8,0;0,00;0,00;0;0;51,5;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,0;63,4;0;1;0;226;1;0;0;0;0;
06.01.2025;13:09:05;10,1;10,6;0;36,0;36,7;0,0;18,0;100;0;0,0;16;63,4;63,4;40,0;0;8200;45,2;41,7;35,0;0;67,4;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,0;63,4;0;1;0;226;1;0;0;0;0;
06.01.2025;13:10:05;10,1;10,5;0;35,8;36,7;0,0;18,0;100;0;0,0;16;63,3;63,3;40,0;0;8200;45,0;41,7;35,0;0;66,7;8,0;8,0;0,00;0,00;0;0;51,9;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;35,8;63,3;0;1;0;226;1;0;0;0;0;
06.01.2025;13:11:05;10,1;10,4;0;35,8;36,7;0,0;18,0;100;0;0,0;16;63,3;63,3;40,0;0;8200;44,9;41,7;35,0;0;65,6;8,0;8,0;0,00;0,00;0;0;59,1;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;35,8;63,3;0;1;0;226;1;0;0;0;0;
06.01.2025;13:12:05;10,1;10,3;0;35,8;36,7;0,0;18,0;100;0;0,0;16;63,3;63,3;40,0;0;8200;44,8;41,7;35,0;0;64,2;8,0;8,0;0,00;0,00;0;0;59,9;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;35,8;63,3;0;1;0;226;1;0;0;0;0;
06.01.2025;13:13:05;10,1;10,1;0;35,7;36,7;0,0;18,0;100;0;0,0;16;63,3;63,3;40,0;0;8200;44,7;41,7;35,0;0;62,9;8,0;8,0;0,00;0,00;0;0;56,7;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;35,7;63,3;0;1;0;226;1;0;0;0;0;
06.01.2025;13:14:05;10,1;9,9;0;35,8;36,7;0,0;18,0;100;1;0,0;16;63,2;63,2;40,0;0;8200;44,5;41,7;35,0;0;62,0;8,0;8,0;0,00;0,00;0;0;51,2;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;35,8;63,2;0;1;0;226;1;0;0;0;0;
06.01.2025;13:15:05;10,1;9,8;0;35,8;36,7;0,0;18,0;100;0;0,0;16;63,2;63,2;40,0;0;8200;44,4;41,7;35,0;0;61,1;8,0;8,0;0,00;0,00;0;0;52,6;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;35,8;63,2;0;1;0;226;1;0;0;0;0;
06.01.2025;13:16:05;10,1;9,6;0;35,8;36,7;0,0;18,0;100;1;0,0;16;63,1;63,1;40,0;0;8200;44,3;41,7;35,0;0;60,4;8,0;8,0;0,00;0,00;0;0;54,6;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;35,8;63,1;0;1;0;226;1;0;0;0;0;
06.01.2025;13:17:05;10,1;9,5;0;35,9;36,7;0,0;18,0;100;0;0,0;16;63,1;63,1;40,0;0;8200;44,2;41,7;35,0;0;59,4;8,0;8,0;0,00;0,00;0;0;54,2;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;35,9;63,1;0;1;0;226;1;0;0;0;0;
06.01.2025;13:18:05;10,1;9,3;0;35,8;36,7;0,0;18,0;100;0;0,0;16;63,0;63,0;40,0;0;8200;44,1;41,7;35,0;0;58,5;8,0;8,0;0,00;0,00;0;0;52,6;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;35,8;63,0;0;1;0;226;1;0;0;0;0;
06.01.2025;13:19:05;10,1;9,2;0;35,9;36,7;0,0;18,0;100;1;0,0;16;63,0;63,0;40,0;0;8200;43,9;41,7;35,0;0;58,0;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;35,9;63,0;0;1;0;226;1;0;0;0;0;
06.01.2025;13:20:05;10,1;9,0;0;35,9;36,7;0,0;18,0;100;0;0,0;16;63,0;63,0;40,0;0;8200;43,8;41,7;35,0;0;57,0;8,0;8,0;0,00;0,00;0;0;51,9;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;35,9;63,0;0;1;0;226;1;0;0;0;0;
06.01.2025;13:21:05;10,1;8,9;0;35,8;36,7;0,0;18,0;100;0;0,0;16;62,9;62,9;40,0;0;8200;43,6;41,7;35,0;0;56,4;8,0;8,0;0,00;0,00;0;0;50,7;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;35,8;62,9;0;1;0;226;1;0;0;0;0;
06.01.2025;13:22:05;10,0;8,8;0;36,0;36,9;0,0;18,0;100;1;0,0;16;62,9;62,9;40,0;0;8200;43,5;41,9;35,0;0;55,9;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,0;62,9;0;1;0;226;1;0;0;0;0;
06.01.2025;13:23:05;10,0;8,8;0;36,0;36,9;0,0;18,0;100;0;0,0;16;62,8;62,8;40,0;0;8200;43,3;41,9;35,0;0;55,6;8,0;8,0;0,00;0,00;0;0;50,2;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,0;62,8;0;1;0;226;1;0;0;0;0;
06.01.2025;13:24:05;10,0;8,7;0;35,9;36,9;0,0;18,0;100;0;0,0;16;62,8;62,8;40,0;0;8200;43,2;41,9;35,0;0;55,4;8,0;8,0;0,00;0,00;0;0;49,9;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;35,9;62,8;0;1;0;226;1;0;0;0;0;
06.01.2025;13:25:05;10,0;8,8;0;35,9;36,9;0,0;18,0;100;0;0,0;16;62,7;62,7;40,0;0;8200;43,0;41,9;35,0;0;55,2;8,0;8,0;0,00;0,00;0;0;49,9;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;35,9;62,7;0;1;0;226;1;0;0;0;0;
06.01.2025;13:26:05;10,0;8,8;0;35,9;36,9;0,0;18,0;100;0;0,0;16;62,7;62,7;40,0;0;8200;42,8;41,9;35,0;0;55,2;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;35,9;62,7;0;1;0;226;1;0;0;0;0;
06.01.2025;13:27:05;10,0;8,9;0;36,0;36,9;0,0;18,0;100;1;0,0;16;62,6;62,6;40,0;0;8200;42,7;41,9;35,0;0;55,0;8,0;8,0;0,00;0,00;0;0;49,9;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,0;62,6;0;1;0;226;1;0;0;0;0;
06.01.2025;13:28:05;10,0;8,9;0;36,0;36,9;0,0;18,0;100;0;0,0;16;62,6;62,6;40,0;0;8200;42,5;41,9;35,0;0;54,7;8,0;8,0;0,00;0,00;0;0;49,8;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,0;62,6;0;1;0;226;1;0;0;0;0;
06.01.2025;13:29:05;10,0;9,0;0;36,0;36,9;0,0;18,0;100;0;0,0;16;62,5;62,5;40,0;0;8200;42,4;41,9;35,0;0;54,5;8,0;8,0;0,00;0,00;0;0;49,8;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,0;62,5;0;1;0;226;1;0;0;0;0;
06.01.2025;13:30:05;10,0;9,0;0;36,0;36,9;0,0;18,0;100;0;0,0;16;62,5;62,5;40,0;0;8200;42,2;41,9;35,0;0;54,3;8,0;8,0;0,00;0,00;0;0;49,7;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,0;62,5;0;1;0;226;1;0;0;0;0;
06.01.2025;13:31:05;10,0;9,1;0;35,9;36,9;0,0;18,0;100;0;0,0;16;62,4;62,4;40,0;0;8200;42,0;41,9;35,0;0;54,1;8,0;8,0;0,00;0,00;0;0;49,7;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;35,9;62,4;0;1;0;226;1;0;0;0;0;
06.01.2025;13:32:05;10,0;9,2;0;35,9;36,9;0,0;18,0;100;0;0,0;16;62,4;62,4;40,0;0;8200;41,8;41,9;35,0;0;53,9;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;35,9;62,4;0;1;0;226;1;0;0;0;0;
06.01.2025;13:33:05;10,0;9,3;0;36,0;36,9;0,0;18,0;100;1;0,0;16;62,3;62,3;40,0;0;8200;41,6;41,9;35,0;0;53,6;8,0;8,0;0,00;0,00;0;0;49,9;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,0;62,3;0;1;0;226;1;0;0;0;0;
06.01.2025;13:34:05;10,0;9,4;0;35,9;36,9;0,0;18,0;100;0;0,0;16;62,2;62,2;40,0;0;8200;41,4;41,9;35,0;0;53,4;8,0;8,0;0,00;0,00;0;0;49,7;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;35,9;62,2;0;1;0;226;1;0;0;0;0;
06.01.2025;13:35:05;10,0;9,4;0;35,9;36,9;0,0;18,0;100;0;0,0;16;62,2;62,2;40,0;0;8200;41,3;41,9;35,0;0;53,2;8,0;8,0;0,00;0,00;0;0;49,9;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;35,9;62,2;0;1;0;226;1;0;0;0;0;
06.01.2025;13:36:05;10,0;9,4;0;35,9;36,9;0,0;18,0;100;1;0,0;16;62,2;62,2;40,0;0;8200;41,1;41,9;35,0;0;52,9;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;35,9;62,2;0;1;0;226;1;0;0;0;0;
06.01.2025;13:37:05;10,0;9,5;0;35,9;36,9;0,0;18,0;100;0;0,0;16;62,1;62,1;40,0;0;8200;40,9;41,9;35,0;0;52,6;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;35,9;62,1;0;1;0;226;1;0;0;0;0;
06.01.2025;13:38:05;10,0;9,5;0;35,9;36,9;0,0;18,0;100;0;0,0;16;62,1;62,1;40,0;0;8200;40,6;41,9;35,0;0;52,4;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;35,9;62,1;0;1;0;226;1;0;0;0;0;
06.01.2025;13:39:05;10,0;9,5;0;36,0;36,9;0,0;18,0;100;1;0,0;16;62,0;62,0;40,0;0;8200;40,4;41,9;35,0;0;52,0;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,0;62,0;0;1;0;226;1;0;0;0;0;
06.01.2025;13:40:05;10,0;9,6;0;35,9;36,9;0,0;18,0;100;0;0,0;16;62,0;62,0;40,0;0;8200;40,1;41,9;35,0;0;51,4;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;35,9;62,0;0;1;0;226;1;0;0;0;0;
06.01.2025;13:41:05;10,0;9,6;0;36,0;36,9;0,0;18,0;100;1;0,0;16;62,0;62,0;40,0;0;8200;39,9;41,9;35,0;0;51,2;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1541;23;99;0;0;0;0;0;1;0;0;0;0;0;36,0;61,9;0;1;0;226;1;0;0;0;0;
06.01.2025;13:42:05;9,9;9,7;0;35,9;37,0;0,0;18,0;100;0;0,0;16;61,8;61,8;40,0;0;8200;39,7;42,0;35,0;0;51,2;120,0;120,0;70,00;30,00;0;71;130,6;120,0;1541;23;2;0;0;0;0;1;1;0;0;0;0;0;35,9;61,8;1;1;0;225;1;0;0;0;0;
06.01.2025;13:43:05;9,9;9,7;0;35,8;37,0;0,0;18,0;100;0;0,0;16;61,9;61,9;40,0;0;8200;39,4;42,0;35,0;0;49,3;120,0;120,0;70,00;30,00;0;70;120,1;120,0;1541;23;2;0;0;1;0;1;1;0;0;0;0;0;35,8;61,9;0;1;0;225;0;0;0;0;0;
06.01.2025;13:44:05;9,9;9,7;0;35,7;37,0;0,0;18,0;100;0;0,0;16;61,8;61,8;40,0;0;8200;39,2;42,0;35,0;0;47,5;120,0;120,0;0,00;0,00;0;70;120,9;120,0;1541;23;2;0;0;0;0;1;1;0;0;0;0;0;35,7;61,8;1;1;0;224;1;0;0;0;0;
06.01.2025;13:45:05;9,9;9,8;0;35,6;37,0;0,0;18,0;100;0;0,0;16;61,7;61,7;40,0;0;8200;38,9;42,0;35,0;0;46,2;120,0;120,0;0,00;0,00;0;70;118,6;120,0;1541;23;2;0;0;0;0;1;1;0;0;0;0;0;35,6;61,7;1;1;0;224;1;0;0;0;0;
06.01.2025;13:46:05;9,9;9,8;0;35,6;37,0;0,0;18,0;100;0;0,0;16;61,7;61,7;40,0;0;8200;38,6;42,0;35,0;0;45,2;120,0;120,0;0,00;0,00;0;70;119,4;120,0;1541;23;2;0;0;0;0;1;1;0;0;0;0;0;35,6;61,7;1;1;0;224;1;0;0;0;0;
06.01.2025;13:47:05;9,9;9,9;0;35,4;37,0;0,0;18,0;100;0;0,0;16;61,6;61,6;40,0;0;8200;38,4;42,0;35,0;0;44,4;120,0;120,0;0,00;0,00;0;71;117,8;120,0;1541;23;2;0;0;0;0;1;1;0;0;0;0;0;35,4;61,6;1;1;0;224;1;0;0;0;0;
06.01.2025;13:48:05;9,9;10,0;0;35,3;37,0;0,0;18,0;100;0;0,0;16;61,5;61,5;40,0;0;8200;38,1;42,0;35,0;0;54,6;120,0;120,0;0,00;0,00;0;71;121,1;120,0;1541;23;2;0;0;0;0;1;1;0;0;0;0;0;35,3;61,5;1;1;0;224;1;0;0;0;0;
06.01.2025;13:49:05;9,9;10,0;0;35,3;37,0;0,0;18,0;100;0;0,0;16;61,4;61,4;40,0;0;8200;38,0;42,0;35,0;0;89,3;120,0;120,0;0,00;0,00;0;71;121,0;120,0;1541;23;2;0;0;0;0;1;1;0;0;0;0;0;35,3;61,4;1;1;0;224;1;0;0;0;0;
06.01.2025;13:50:05;9,9;10,1;0;35,3;37,0;0,0;18,0;100;0;0,0;16;61,3;61,3;40,0;0;8200;37,9;42,0;35,0;0;129,3;120,0;120,0;0,00;0,00;0;72;120,6;120,0;1541;23;3;0;0;0;0;0;1;0;0;0;0;0;35,3;61,3;1;1;0;224;1;0;0;0;0;
06.01.2025;13:51:05;9,9;10,1;0;35,5;37,0;0,0;18,0;100;0;0,0;16;61,2;61,2;40,0;0;8200;37,9;42,0;35,0;0;166,5;120,0;120,0;0,00;0,00;0;73;120,2;120,0;1541;23;3;0;0;0;0;0;1;0;0;0;0;0;35,5;61,2;1;1;0;224;1;0;0;0;0;
06.01.2025;13:52:05;9,9;10,0;0;35,7;37,0;0,0;18,0;100;1;0,0;16;61,1;61,1;40,0;0;8200;38,0;42,0;35,0;0;203,3;120,0;120,0;0,00;0,00;0;72;122,9;120,0;1541;23;3;0;0;0;0;0;1;0;0;0;0;0;35,7;61,1;1;1;0;224;1;0;0;0;0;
06.01.2025;13:53:05;9,9;10,0;0;36,2;37,0;0,0;18,0;100;1;0,0;16;61,1;61,1;40,0;0;8200;38,2;42,0;35,0;0;213,3;120,0;120,0;0,00;0,00;0;73;117,9;120,0;1541;23;3;0;0;0;0;0;1;0;0;0;0;0;36,2;61,1;1;1;0;224;1;0;0;0;0;
06.01.2025;13:54:05;9,8;10,1;0;36,2;37,1;0,0;18,0;100;1;0,0;16;61,1;61,1;40,0;0;8200;38,3;42,1;35,0;66;210,1;260,0;790,0;26,77;80,00;0;52;86,6;82,0;1541;23;4;0;0;0;0;0;1;0;0;0;0;0;36,2;61,1;1;1;0;224;1;0;0;0;0;
06.01.2025;13:55:05;9,8;10,0;0;36,3;37,1;0,0;18,0;100;1;0,0;16;61,0;61,0;40,0;0;8200;38,2;42,1;35,0;66;244,3;340,8;790,0;29,86;80,00;0;54;83,0;82,0;1541;23;4;0;0;0;0;0;1;0;0;0;0;0;36,3;61,0;1;1;0;224;1;0;0;0;0;
06.01.2025;13:56:05;9,8;10,0;0;36,5;37,1;0,0;18,0;100;0;0,0;16;60,9;60,9;40,0;0;8200;38,2;42,1;35,0;66;316,0;409,2;790,0;31,21;80,00;0;54;80,3;82,0;1541;23;4;0;0;0;0;0;1;0;0;0;0;0;36,5;60,9;1;1;0;224;1;0;0;0;0;
06.01.2025;13:57:05;9,8;10,0;0;36,9;37,1;0,0;18,0;100;0;0,0;16;60,8;60,8;40,0;0;8200;38,2;42,1;35,0;66;378,6;468,2;790,0;32,48;80,00;0;55;81,6;82,0;1541;22;4;1;0;0;0;0;1;0;0;0;0;0;36,9;60,8;1;1;0;223;1;0;0;0;0;
06.01.2025;13:58:05;9,8;10,0;0;37,1;37,1;0,0;18,0;100;0;0,0;16;60,2;60,2;40,0;0;8200;38,4;42,1;35,0;66;418,7;517,6;790,0;34,30;80,00;0;55;81,0;82,0;1541;22;4;0;0;1;0;0;1;0;0;0;0;0;37,1;60,2;0;1;0;223;0;0;0;0;0;
06.01.2025;13:59:05;9,8;10,0;0;37,5;37,1;0,0;18,0;100;0;0,0;16;59,3;59,3;40,0;0;8200;38,6;42,1;35,0;66;444,3;559,8;790,0;36,62;80,00;0;56;81,7;82,0;1541;22;4;0;0;0;0;0;1;0;0;0;0;0;37,5;59,3;1;1;0;223;1;0;0;0;0;
06.01.2025;14:00:05;9,8;10,0;0;37,6;37,1;0,0;18,0;100;0;0,0;16;58,8;58,8;40,0;0;8200;38,9;42,1;35,0;66;465,2;594,8;790,0;39,07;80,00;0;57;81,9;82,0;1541;22;4;0;0;0;0;0;1;0;0;0;0;0;37,6;58,8;1;1;0;223;1;0;0;0;0;
06.01.2025;14:01:05;9,7;10,1;0;37,9;37,2;0,0;18,0;100;0;0,0;16;58,6;58,6;40,0;0;8200;39,1;42,2;35,0;62;497,6;623,6;780,0;38,40;80,00;0;54;80,6;79,0;1541;22;4;0;0;0;0;0;1;0;0;0;0;0;37,9;58,6;1;1;0;222;1;0;0;0;0;
06.01.2025;14:02:05;9,7;10,2;0;38,2;37,2;0,0;18,0;100;0;0,0;16;58,4;58,4;40,0;0;8200;39,4;42,2;35,0;62;508,1;647,8;780,0;41,02;80,00;0;54;79,9;79,0;1541;22;4;0;0;0;0;0;1;0;0;0;0;0;38,2;58,5;1;1;0;222;1;0;0;0;0;
06.01.2025;14:03:05;9,7;10,3;0;38,4;37,2;0,0;18,0;100;-1;0,0;16;58,4;58,4;40,0;0;8200;39,6;42,2;35,0;62;528,5;668,0;780,0;43,16;80,00;0;54;79,6;79,0;1541;22;4;0;0;0;0;0;1;0;0;0;0;0;38,4;58,4;1;1;0;222;1;0;0;0;0;
06.01.2025;14:04:05;9,7;10,3;0;38,1;37,2;0,0;18,0;100;-1;0,0;16;58,4;58,4;40,0;0;8200;39,9;42,2;35,0;66;543,1;685,3;790,0;47,98;80,00;0;56;78,2;82,0;1541;22;4;0;0;0;0;0;1;0;0;0;0;0;38,1;58,4;1;1;0;221;1;0;0;0;0;
06.01.2025;14:05:05;9,7;10,4;0;38,1;37,2;0,0;18,0;100;-1;0,0;16;58,3;58,3;40,0;0;8200;40,3;42,2;35,0;62;564,9;700,1;780,0;47,31;80,00;0;55;77,8;79,0;1541;22;4;0;0;0;0;0;1;0;0;0;0;0;38,1;58,3;1;1;0;221;1;0;0;0;0;
06.01.2025;14:06:05;9,7;10,4;0;38,1;37,2;0,0;18,0;100;-1;0,0;16;58,2;58,2;40,0;0;8200;40,8;42,2;35,0;62;572,8;712,3;780,0;49,58;80,00;0;55;79,3;79,0;1541;22;4;1;0;1;0;0;1;0;0;0;0;0;38,1;58,2;1;1;0;220;0;0;0;0;0;
06.01.2025;14:07:05;9,7;10,4;0;38,0;37,2;0,0;18,0;100;-1;0,0;16;58,2;58,2;40,0;0;8200;41,4;42,2;35,0;58;594,2;720,6;760,0;48,61;80,00;0;55;78,0;78,0;1541;22;4;0;0;0;0;0;1;0;0;0;0;0;38,0;58,2;1;1;0;220;1;0;0;0;0;
06.01.2025;14:08:05;9,7;10,5;0;38,0;37,2;0,0;18,0;100;-1;0,0;16;58,1;58,1;40,0;0;8200;42,2;42,2;35,0;54;598,0;725,7;740,0;41,60;80,00;0;51;73,4;73,0;1541;22;4;0;0;0;0;0;1;0;0;0;0;0;38,0;58,1;1;1;0;220;1;0;0;0;0;
06.01.2025;14:09:05;9,7;10,5;0;38,2;37,2;0,0;18,0;100;0;0,0;16;58,0;58,0;40,0;0;8200;42,9;42,2;35,0;54;609,2;727,9;740,0;41,59;80,00;0;50;73,4;73,0;1541;22;4;0;0;0;0;0;1;0;0;0;0;0;38,2;58,0;1;1;0;219;1;0;0;0;0;
06.01.2025;14:10:05;9,6;10,5;0;38,0;37,4;0,0;18,0;100;-1;0,0;16;58,0;58,0;40,0;0;8200;43,7;42,4;35,0;50;609,2;726,9;720,0;32,50;80,00;0;46;70,0;70,0;1541;22;4;0;0;0;0;0;1;0;0;0;0;0;38,0;58,0;1;1;0;219;1;0;0;0;0;
06.01.2025;14:11:05;9,6;10,5;0;38,2;37,4;0,0;18,0;100;0;0,0;16;58,0;58,0;40,0;0;8200;44,5;42,4;35,0;42;615,0;724,7;690,0;18,19;80,00;0;44;69,4;65,0;1541;22;4;1;0;0;0;0;1;0;0;0;0;0;38,2;58,0;1;1;0;219;1;0;0;0;0;
06.01.2025;14:12:05;9,7;10,5;0;38,0;37,2;0,0;18,0;100;-1;0,0;16;57,9;57,9;40,0;0;8200;45,2;42,2;35,0;38;595,1;718,9;680,0;15,60;80,00;0;40;66,4;64,0;1541;22;4;0;0;0;0;0;1;0;0;0;0;0;38,0;57,9;1;1;0;219;1;0;0;0;0;
06.01.2025;14:13:05;9,7;10,6;0;38,0;37,2;0,0;18,0;100;0;0,0;16;57,9;57,9;40,0;0;8200;45,7;42,2;35,0;38;569,3;712,9;680,0;15,60;80,00;0;39;64,3;64,0;1541;22;4;0;0;0;0;0;1;0;0;0;0;0;38,0;57,9;1;1;0;218;1;0;0;0;0;
06.01.2025;14:14:05;9,7;10,6;0;38,1;37,2;0,0;18,0;100;0;0,0;16;57,1;57,1;40,0;0;8200;46,0;42,2;35,0;34;554,4;706,7;660,0;13,00;80,00;0;39;64,1;64,0;1541;22;4;0;0;0;0;0;1;0;0;0;0;0;38,1;57,1;1;1;0;218;1;0;0;0;0;
06.01.2025;14:15:05;9,7;10,6;0;38,1;37,2;0,0;18,0;100;0;0,0;16;55,9;55,9;40,0;0;8200;46,3;42,2;35,0;34;538,4;699,6;660,0;13,00;80,00;0;39;64,3;64,0;1541;22;4;0;0;0;0;0;1;0;0;0;0;0;38,2;55,9;1;1;0;218;1;0;0;0;0;
06.01.2025;14:16:05;9,7;10,5;0;38,1;37,2;0,0;18,0;100;0;0,0;16;54,6;54,6;40,0;0;8200;46,3;42,2;35,0;30;521,5;693,6;630,0;10,40;80,00;0;37;68,3;63,0;1541;22;4;0;0;0;0;0;1;0;0;0;0;0;38,1;54,6;1;1;0;218;1;0;0;0;0;
06.01.2025;14:17:05;9,7;10,5;0;38,1;37,2;0,0;18,0;100;0;0,0;16;53,6;53,6;40,0;0;8200;46,3;42,2;35,0;30;494,8;683,7;630,0;10,40;80,00;0;34;66,5;63,0;1541;22;4;0;0;0;0;0;1;0;0;0;0;0;38,1;53,6;1;1;0;218;1;0;0;0;0;
06.01.2025;14:18:05;9,7;10,5;0;38,0;37,2;0,0;18,0;100;0;0,0;16;53,0;53,0;40,0;0;8200;46,3;42,2;35,0;30;475,0;675,5;630,0;10,40;80,00;0;36;63,8;63,0;1541;22;4;0;0;0;0;0;1;0;0;0;0;0;38,0;53,0;1;1;0;218;1;0;0;0;0;
06.01.2025;14:19:05;9,7;10,4;0;38,0;37,2;0,0;18,0;100;0;0,0;16;52,5;52,5;40,0;0;8200;46,3;42,2;35,0;30;467,2;668,4;630,0;10,40;80,00;0;37;62,3;63,0;1541;22;4;0;0;0;0;0;1;1;0;0;0;0;38,0;52,5;1;1;0;218;1;0;0;0;0;
06.01.2025;14:20:05;9,8;10,4;0;38,0;37,1;0,0;18,0;100;0;0,0;16;52,2;52,2;40,0;0;8200;46,2;42,1;35,0;30;469,0;662,6;630,0;10,40;80,00;0;36;63,0;63,0;1541;22;4;0;0;0;0;0;1;1;0;0;0;0;38,0;52,2;1;1;0;217;1;0;0;0;0;
06.01.2025;14:21:05;9,8;10,4;0;38,0;37,1;0,0;18,0;100;0;0,0;16;51,8;51,8;40,0;0;8200;46,2;42,1;35,0;30;458,3;657,5;630,0;10,40;80,00;0;35;63,5;63,0;1541;22;4;0;0;0;0;0;1;1;0;0;0;0;38,0;51,8;1;1;0;217;1;0;0;0;0;
06.01.2025;14:22:05;9,8;10,4;0;38,0;37,1;0,0;18,0;100;0;0,0;16;51,5;51,5;40,0;0;8200;46,2;42,1;35,0;30;455,7;653,3;630,0;10,40;80,00;0;37;62,1;63,0;1541;22;4;0;0;0;0;0;1;1;0;0;0;0;38,0;51,5;1;1;0;217;1;0;0;0;0;
06.01.2025;14:23:05;9,8;10,4;0;38,0;37,1;0,0;18,0;100;0;0,0;16;51,4;51,4;40,0;0;8200;46,2;42,1;35,0;30;451,2;649,8;630,0;10,40;80,00;0;37;62,8;63,0;1541;22;4;0;0;1;0;0;1;1;0;0;0;0;38,0;51,4;0;1;0;217;0;0;0;0;0;
06.01.2025;14:24:05;9,9;10,4;0;37,8;37,0;0,0;18,0;100;-1;0,0;16;51,3;51,3;40,0;0;8200;46,4;42,0;35,0;30;450,3;646,7;630,0;10,40;80,00;0;37;63,7;63,0;1541;22;4;0;0;0;0;0;1;0;0;0;0;0;37,8;51,3;1;1;0;217;1;0;0;0;0;
06.01.2025;14:25:05;9,9;10,4;0;37,6;37,0;0,0;18,0;100;0;0,0;16;50,9;50,9;40,0;0;8200;46,4;42,0;35,0;30;445,0;644,2;630,0;10,40;80,00;0;35;64,3;63,0;1541;22;4;0;0;1;0;0;1;0;0;0;0;0;37,6;50,9;0;1;0;217;0;0;0;0;0;
06.01.2025;14:26:05;9,9;10,5;0;37,7;37,0;0,0;18,0;100;0;0,0;16;50,8;50,8;40,0;0;8200;46,5;42,0;35,0;30;444,9;642,0;630,0;10,40;80,00;0;34;64,0;63,0;1541;22;4;0;0;0;0;0;1;0;0;0;0;0;37,7;50,8;1;1;0;217;1;0;0;0;0;
06.01.2025;14:27:05;10,0;10,4;0;37,7;36,9;0,0;18,0;100;0;0,0;16;50,5;50,5;40,0;0;8200;46,6;41,9;35,0;30;440,6;640,1;630,0;10,40;80,00;0;32;64,3;63,0;1541;22;4;0;0;0;0;0;1;0;0;0;0;0;37,7;50,5;1;1;0;217;1;0;0;0;0;
06.01.2025;14:28:05;10,0;10,4;0;37,7;36,9;0,0;18,0;100;0;0,0;16;50,4;50,4;40,0;0;8200;46,6;41,9;35,0;30;442,7;638,6;630,0;10,40;80,00;0;35;61,8;63,0;1541;22;4;0;0;1;0;0;1;0;0;0;0;0;37,7;50,4;1;1;0;217;0;0;0;0;0;
06.01.2025;14:29:05;10,0;10,4;0;37,5;36,9;0,0;18,0;100;0;0,0;16;50,3;50,3;40,0;0;8200;46,6;41,9;35,0;30;442,7;637,3;630,0;10,40;80,00;0;34;64,8;63,0;1541;22;4;1;0;0;0;0;1;0;0;0;0;0;37,5;50,3;1;1;0;216;1;0;0;0;0;
06.01.2025;14:30:05;10,0;10,3;0;37,6;36,9;0,0;18,0;100;0;0,0;16;50,3;50,3;40,0;0;8200;46,8;41,9;35,0;30;445,0;636,1;630,0;10,40;80,00;0;36;63,7;63,0;1541;22;4;0;0;1;0;0;1;0;0;0;0;0;37,6;50,3;1;1;0;216;0;0;0;0;0;
06.01.2025;14:31:05;10,1;10,3;0;37,6;36,7;0,0;18,0;100;0;0,0;16;50,4;50,4;40,0;0;8200;46,9;41,7;35,0;30;440,5;635,2;630,0;10,40;80,00;0;37;62,5;63,0;1541;22;4;0;0;0;0;0;1;0;0;0;0;0;37,6;50,4;1;1;0;216;1;0;0;0;0;
06.01.2025;14:32:05;10,1;10,3;0;37,5;36,7;0,0;18,0;100;0;0,0;16;50,5;50,5;40,0;0;8200;47,1;41,7;35,0;30;439,3;634,4;630,0;10,40;80,00;0;36;64,1;63,0;1541;22;4;0;0;0;0;0;1;0;0;0;0;0;37,6;50,5;1;1;0;216;1;0;0;0;0;
06.01.2025;14:33:05;10,1;10,3;0;37,6;36,7;0,0;18,0;100;0;0,0;16;50,6;50,6;40,0;0;8200;47,3;41,7;35,0;30;439,6;633,7;630,0;10,40;80,00;0;37;62,4;63,0;1541;22;4;0;0;0;0;0;1;0;0;0;0;0;37,6;50,6;1;1;0;216;1;0;0;0;0;
06.01.2025;14:34:05;10,1;10,2;0;37,6;36,7;0,0;18,0;100;0;0,0;16;50,7;50,7;40,0;0;8200;47,5;41,7;35,0;30;441,7;633,2;630,0;10,40;80,00;0;35;64,2;63,0;1541;22;4;0;0;0;0;0;1;0;0;0;0;0;37,6;50,7;1;1;0;216;1;0;0;0;0;
06.01.2025;14:35:05;10,1;10,2;0;37,6;36,7;0,0;18,0;100;0;0,0;16;50,8;50,8;40,0;0;8200;47,7;41,7;35,0;30;442,2;632,7;630,0;10,40;80,00;0;37;62,2;63,0;1541;22;4;0;0;0;0;0;1;0;0;0;0;0;37,6;50,8;1;1;0;216;1;0;0;0;0;
06.01.2025;14:36:05;10,1;10,2;0;37,6;36,7;0,0;18,0;100;0;0,0;16;50,9;50,9;40,0;0;8200;47,9;41,7;35,0;30;441,0;632,3;630,0;10,40;80,00;0;36;63,3;63,0;1541;22;4;0;0;0;0;0;1;0;0;0;0;0;37,6;50,9;1;1;0;216;1;0;0;0;0;
06.01.2025;14:37:05;10,1;10,2;0;37,6;36,7;0,0;18,0;100;0;0,0;16;50,9;50,9;40,0;0;8200;48,1;41,7;35,0;30;439,7;631,9;630,0;10,40;80,00;0;37;64,0;63,0;1541;22;4;0;0;0;0;0;1;0;0;0;0;0;37,6;50,9;1;1;0;216;1;0;0;0;0;
06.01.2025;14:38:05;10,2;10,1;0;37,6;36,6;0,0;18,0;100;-1;0,0;16;51,0;51,0;40,0;0;8200;48,2;41,6;35,0;30;442,8;631,6;630,0;10,40;80,00;0;38;62,8;63,0;1541;21;4;0;0;0;0;0;1;0;0;0;0;0;37,6;51,0;1;1;0;215;1;0;0;0;0;
06.01.2025;14:39:05;10,2;10,2;0;37,2;36,6;0,0;18,0;100;0;0,0;16;51,2;51,2;40,0;0;8200;48,4;41,6;35,0;30;437,2;631,4;630,0;10,40;80,00;0;36;65,6;63,0;1541;21;4;0;0;0;0;0;1;0;0;0;0;0;37,2;51,2;1;1;0;215;1;0;0;0;0;
06.01.2025;14:40:05;10,2;10,2;0;37,3;36,6;0,0;18,0;100;0;0,0;16;51,3;51,3;40,0;0;8200;48,7;41,6;35,0;30;436,5;631,2;630,0;10,40;80,00;0;36;63,4;63,0;1541;21;4;0;0;0;0;0;1;0;0;0;0;0;37,3;51,3;1;1;0;215;1;0;0;0;0;
06.01.2025;14:41:05;10,2;10,2;0;37,3;36,6;0,0;18,0;100;0;0,0;16;51,4;51,4;40,0;0;8200;48,9;41,6;35,0;30;434,0;631,0;630,0;10,40;80,00;0;37;63,2;63,0;1541;21;4;0;0;1;0;0;1;0;0;0;0;0;37,3;51,4;1;1;0;215;0;0;0;0;0;
06.01.2025;14:42:05;10,2;10,2;0;37,2;36,6;0,0;18,0;100;0;0,0;16;51,4;51,4;40,0;0;8200;49,0;41,6;35,0;30;431,0;630,8;630,0;10,40;80,00;0;36;62,3;63,0;1541;21;4;0;0;0;0;0;1;0;0;0;0;0;37,2;51,4;1;1;0;215;1;0;0;0;0;
06.01.2025;14:43:05;10,2;10,2;0;37,2;36,6;0,0;18,0;100;0;0,0;16;51,5;51,5;40,0;0;8200;49,2;41,6;35,0;30;430,5;630,7;630,0;10,40;80,00;0;37;62,5;63,0;1541;21;4;0;0;0;0;0;1;0;0;0;0;0;37,2;51,5;1;1;0;215;1;0;0;0;0;
06.01.2025;14:44:05;10,2;10,2;0;37,2;36,6;0,0;18,0;100;0;0,0;16;51,6;51,6;40,0;0;8200;49,4;41,6;35,0;30;438,4;630,6;630,0;10,40;80,00;0;35;64,5;63,0;1541;21;4;0;0;0;0;0;1;0;0;0;0;0;37,2;51,6;1;1;0;215;1;0;0;0;0;
06.01.2025;14:45:05;10,2;10,2;0;37,2;36,6;0,0;18,0;100;0;0,0;16;51,7;51,7;40,0;0;8200;49,6;8,0;35,0;0;442,7;8,0;8,0;40,00;80,00;0;37;62,7;63,0;1541;21;5;0;0;0;0;0;1;0;0;0;0;0;37,2;51,7;0;1;0;215;1;0;0;0;0;
06.01.2025;14:46:05;10,2;10,2;0;37,2;36,6;0,0;18,0;100;0;0,0;16;51,8;51,8;40,0;0;8200;49,8;8,0;35,0;0;464,4;8,0;8,0;40,00;80,00;0;38;64,5;63,0;1541;21;5;0;0;0;0;0;1;0;0;0;0;0;37,2;51,8;0;1;0;214;1;0;0;0;0;
06.01.2025;14:47:05;10,2;10,2;0;37,2;36,6;0,0;18,0;100;0;0,0;16;51,9;51,9;40,0;0;8200;50,1;8,0;35,0;0;508,1;8,0;8,0;0,00;0,00;0;38;63,5;63,0;1541;21;5;0;0;0;0;0;1;0;0;0;0;0;37,2;51,9;0;1;0;214;1;0;0;0;0;
06.01.2025;14:48:05;10,2;10,2;0;37,3;36,6;0,0;18,0;100;0;0,0;16;52,1;52,1;40,0;0;8200;50,5;8,0;35,0;0;513,2;8,0;8,0;0,00;0,00;0;37;65,5;63,0;1541;21;5;0;0;0;0;0;1;0;0;0;0;0;37,3;52,1;0;1;0;214;1;0;0;0;0;
06.01.2025;14:49:05;10,2;10,2;0;37,3;36,6;0,0;18,0;100;0;0,0;16;52,4;52,4;40,0;0;8200;50,8;8,0;35,0;0;476,5;8,0;8,0;0,00;0,00;0;34;66,3;63,0;1541;21;5;0;0;0;0;0;1;0;0;0;0;0;37,3;52,4;0;1;0;214;1;0;0;0;0;
06.01.2025;14:50:05;10,2;10,2;0;37,3;36,6;0,0;18,0;100;0;0,0;16;52,6;52,6;40,0;0;8200;51,0;8,0;35,0;0;427,5;8,0;8,0;0,00;0,00;0;36;61,9;63,0;1541;21;5;0;0;0;0;0;1;0;0;0;0;0;37,3;52,6;0;1;0;214;1;0;0;0;0;
06.01.2025;14:51:05;10,2;10,4;0;37,2;36,6;0,0;18,0;100;0;0,0;16;52,6;52,6;40,0;0;8200;51,1;8,0;35,0;0;383,0;8,0;8,0;0,00;0,00;0;34;66,7;63,0;1541;21;5;0;0;0;0;0;1;0;0;0;0;0;37,2;52,6;0;1;0;214;1;0;0;0;0;
06.01.2025;14:52:05;10,2;10,5;0;37,2;36,6;0,0;18,0;100;0;0,0;16;52,5;52,5;40,0;0;8200;51,0;8,0;35,0;0;345,0;8,0;8,0;0,00;0,00;0;22;60,2;110,0;1541;21;5;0;0;0;0;0;1;0;0;0;0;0;37,2;52,5;0;1;0;214;1;0;0;0;0;
06.01.2025;14:53:05;10,3;10,5;0;37,2;36,5;0,0;18,0;100;0;0,0;16;52,5;52,5;40,0;0;8200;51,0;8,0;35,0;0;313,9;8,0;8,0;0,00;0,00;0;15;52,9;110,0;1541;21;5;0;0;0;0;0;1;0;0;0;0;0;37,2;52,5;0;1;0;214;1;0;0;0;0;
06.01.2025;14:54:05;10,3;10,5;0;37,1;36,5;0,0;18,0;100;0;0,0;16;52,4;52,4;40,0;0;8200;50,9;8,0;35,0;0;289,5;8,0;8,0;0,00;0,00;0;11;53,4;110,0;1541;21;5;0;0;0;0;0;1;0;0;0;0;0;37,1;52,4;0;1;0;214;1;0;0;0;0;
06.01.2025;14:55:05;10,3;10,4;0;37,1;36,5;0,0;18,0;100;0;0,0;16;52,4;52,4;40,0;0;8200;50,8;8,0;35,0;0;269,2;8,0;8,0;0,00;0,00;0;12;51,5;110,0;1541;21;5;0;0;0;0;0;1;0;0;0;0;0;37,1;52,4;0;1;0;214;1;0;0;0;0;
06.01.2025;14:56:05;10,3;10,3;0;37,0;36,5;0,0;18,0;100;0;0,0;16;52,3;52,3;40,0;0;8200;50,7;8,0;35,0;0;251,5;8,0;8,0;0,00;0,00;0;12;52,0;110,0;1541;21;5;0;0;0;0;0;1;0;0;0;0;0;37,0;52,3;0;1;0;214;1;0;0;0;0;
06.01.2025;14:57:05;10,3;10,3;0;36,9;36,5;0,0;18,0;100;0;0,0;16;52,4;52,4;40,0;0;8200;50,6;8,0;35,0;0;236,6;8,0;8,0;0,00;0,00;0;14;52,5;110,0;1541;21;5;0;0;0;0;0;1;0;0;0;0;0;36,9;52,4;0;1;0;214;1;0;0;0;0;
06.01.2025;14:58:05;10,3;10,2;0;36,9;36,5;0,0;18,0;100;0;0,0;16;52,3;52,3;40,0;0;8200;50,4;8,0;35,0;0;223,2;8,0;8,0;0,00;0,00;0;15;51,7;110,0;1541;21;5;0;0;0;0;0;1;0;0;0;0;0;36,9;52,3;0;1;0;214;1;0;0;0;0;
06.01.2025;14:59:05;10,3;10,1;0;36,8;36,5;0,0;18,0;100;0;0,0;16;52,3;52,3;40,0;0;8200;50,2;8,0;35,0;0;211,4;8,0;8,0;0,00;0,00;0;14;53,6;110,0;1541;21;5;0;0;0;0;0;1;0;0;0;0;0;36,8;52,3;0;1;0;214;1;0;0;0;0;
06.01.2025;15:00:05;10,3;10,0;0;36,8;36,5;0,0;18,0;100;0;0,0;16;52,3;52,3;40,0;0;8200;50,1;8,0;35,0;0;200,9;8,0;8,0;0,00;0,00;0;15;52,2;110,0;1541;21;5;0;0;0;0;0;1;0;0;0;0;0;36,8;52,3;0;1;0;214;1;0;0;0;0;
06.01.2025;15:01:05;10,3;9,9;0;36,8;36,5;0,0;18,0;100;0;0,0;16;52,3;52,3;40,0;0;8200;50,0;8,0;35,0;0;191,2;8,0;8,0;0,00;0,00;0;16;52,8;110,0;1541;21;5;0;0;0;0;0;1;0;0;0;0;0;36,8;52,3;0;1;0;214;1;0;0;0;0;
06.01.2025;15:02:05;10,3;9,8;0;36,7;36,5;0,0;18,0;100;0;0,0;16;52,3;52,3;40,0;0;8200;49,8;8,0;35,0;0;182,7;8,0;8,0;0,00;0,00;0;15;53,7;110,0;1541;21;5;0;0;0;0;0;1;0;0;0;0;0;36,7;52,3;0;1;0;214;1;0;0;0;0;
06.01.2025;15:03:05;10,3;9,7;0;36,6;36,5;0,0;18,0;100;0;0,0;16;52,2;52,2;40,0;0;8200;49,5;41,5;35,0;0;174,6;8,0;8,0;0,00;0,00;0;17;52,4;110,0;1541;21;5;0;0;0;0;0;1;0;0;0;0;0;36,6;52,2;0;1;0;214;1;0;0;0;0;
06.01.2025;15:04:05;10,3;9,7;0;36,7;36,5;0,0;18,0;100;0;0,0;16;52,3;52,3;40,0;0;8200;49,3;41,5;35,0;0;167,3;8,0;8,0;0,00;0,00;0;17;52,8;110,0;1541;21;5;0;0;0;0;0;1;0;0;0;0;0;36,7;52,3;0;1;0;214;1;0;0;0;0;
06.01.2025;15:05:05;10,2;9,6;0;36,6;36,6;0,0;18,0;100;0;0,0;16;52,3;52,3;40,0;0;8200;49,1;41,6;35,0;0;160,7;8,0;8,0;0,00;0,00;0;17;53,0;110,0;1541;21;5;0;0;0;0;0;1;0;0;0;0;0;36,6;52,3;0;1;0;214;1;0;0;0;0;
06.01.2025;15:06:05;10,2;9,6;0;36,6;36,6;0,0;18,0;100;0;0,0;16;52,3;52,3;40,0;0;8200;48,9;41,6;35,0;0;154,2;8,0;8,0;0,00;0,00;0;16;52,7;110,0;1541;21;5;0;0;0;0;0;1;0;0;0;0;0;36,6;52,3;0;1;0;214;1;0;0;0;0;
06.01.2025;15:07:05;10,2;9,6;0;36,3;36,6;0,0;18,0;100;0;0,0;16;52,2;52,2;40,0;0;8200;48,6;41,6;35,0;0;148,9;8,0;8,0;0,00;0,00;0;16;52,0;110,0;1541;21;5;0;0;0;0;0;1;0;0;0;0;0;36,3;52,2;0;1;0;214;1;0;0;0;0;
06.01.2025;15:08:05;10,2;9,5;0;36,4;36,6;0,0;18,0;100;0;0,0;16;52,2;52,2;40,0;0;8200;48,5;41,6;35,0;0;143,5;8,0;8,0;0,00;0,00;0;16;52,6;110,0;1541;21;5;0;0;0;0;0;1;0;0;0;0;0;36,3;52,2;0;1;0;214;1;0;0;0;0;
06.01.2025;15:09:05;10,2;9,5;0;36,3;36,6;0,0;18,0;100;0;0,0;16;52,2;52,2;40,0;0;8200;48,3;41,6;35,0;0;138,6;8,0;8,0;0,00;0,00;0;17;52,2;110,0;1541;21;5;0;0;0;0;0;1;0;0;0;0;0;36,3;52,2;0;1;0;214;1;0;0;0;0;
06.01.2025;15:10:05;10,2;9,5;0;36,3;36,6;0,0;18,0;100;0;0,0;16;52,2;52,2;40,0;0;8200;48,1;41,6;35,0;0;134,0;8,0;8,0;0,00;0,00;0;17;52,9;110,0;1541;21;5;0;0;0;0;0;1;0;0;0;0;0;36,3;52,2;0;1;0;214;1;0;0;0;0;
06.01.2025;15:11:05;10,2;9,6;0;36,2;36,6;0,0;18,0;100;0;0,0;16;52,2;52,2;40,0;0;8200;47,8;41,6;35,0;0;129,6;8,0;8,0;0,00;0,00;0;17;52,6;110,0;1541;21;5;0;0;0;0;0;1;0;0;0;0;0;36,2;52,2;0;1;0;214;1;0;0;0;0;
06.01.2025;15:12:05;10,1;9,6;0;36,2;36,7;0,0;18,0;100;0;0,0;16;52,2;52,2;40,0;0;8200;47,7;41,7;35,0;0;125,6;8,0;8,0;0,00;0,00;0;16;51,9;110,0;1541;21;5;0;0;0;0;0;1;0;0;0;0;0;36,2;52,2;0;1;0;214;1;0;0;0;0;
06.01.2025;15:13:05;10,1;9,6;0;36,1;36,7;0,0;18,0;100;0;0,0;16;52,1;52,1;40,0;0;8200;47,5;41,7;35,0;0;121,8;8,0;8,0;0,00;0,00;0;16;53,0;110,0;1541;21;5;0;0;0;0;0;1;0;0;0;0;0;36,1;52,1;0;1;0;214;1;0;0;0;0;
06.01.2025;15:14:05;10,1;9,6;0;36,0;36,7;0,0;18,0;100;0;0,0;16;52,2;52,2;40,0;0;8200;47,2;41,7;35,0;0;118,1;8,0;8,0;0,00;0,00;0;17;51,9;110,0;1541;21;5;0;0;0;0;0;1;0;0;0;0;0;36,0;52,2;0;1;0;214;1;0;0;0;0;
06.01.2025;15:15:05;10,1;9,6;0;36,0;36,7;0,0;18,0;100;0;0,0;16;52,2;52,2;40,0;0;8200;47,1;41,7;35,0;0;115,0;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;36,0;52,2;0;1;0;214;1;0;0;0;0;
06.01.2025;15:16:05;10,1;9,6;0;35,9;36,7;0,0;18,0;100;0;0,0;16;52,1;52,1;40,0;0;8200;46,9;41,7;35,0;0;112,1;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;35,9;52,1;0;1;0;214;1;0;0;0;0;
06.01.2025;15:17:05;10,1;9,7;0;35,8;36,7;0,0;18,0;100;0;0,0;16;52,1;52,1;40,0;0;8200;46,7;41,7;35,0;0;109,8;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;35,8;52,1;0;1;0;214;1;0;0;0;0;
06.01.2025;15:18:05;10,0;9,7;0;35,8;36,9;0,0;18,0;100;1;0,0;16;52,1;52,1;40,0;0;8200;46,6;41,9;35,0;0;107,5;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;35,8;52,1;0;1;0;214;1;0;0;0;0;
06.01.2025;15:19:05;10,0;9,8;0;35,7;36,9;0,0;18,0;100;1;0,0;16;52,1;52,1;40,0;0;8200;46,4;41,9;35,0;0;105,5;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;35,7;52,1;0;1;0;214;1;0;0;0;0;
06.01.2025;15:20:05;10,0;9,8;0;35,9;36,9;0,0;18,0;100;1;0,0;16;52,1;52,1;40,0;0;8200;46,3;41,9;35,0;0;103,6;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;35,9;52,1;0;1;0;214;1;0;0;0;0;
06.01.2025;15:21:05;10,0;9,9;0;35,9;36,9;0,0;18,0;100;1;0,0;16;52,0;52,0;40,0;0;8200;46,1;41,9;35,0;0;101,4;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;35,9;52,0;0;1;0;214;1;0;0;0;0;
06.01.2025;15:22:05;10,0;9,8;0;36,0;36,9;0,0;18,0;100;0;0,0;16;52,1;52,1;40,0;0;8200;45,9;41,9;35,0;0;99,6;8,0;8,0;0,00;0,00;0;0;50,9;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;36,0;52,1;0;1;0;214;1;0;0;0;0;
06.01.2025;15:23:05;10,0;9,9;0;36,0;36,9;0,0;18,0;100;0;0,0;16;52,0;52,0;40,0;0;8200;45,8;41,9;35,0;0;97,8;8,0;8,0;0,00;0,00;0;0;50,7;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;36,0;52,0;0;1;0;214;1;0;0;0;0;
06.01.2025;15:24:05;10,0;10,0;0;35,9;36,9;0,0;18,0;100;0;0,0;16;52,0;52,0;40,0;0;8200;45,6;41,9;35,0;0;95,9;8,0;8,0;0,00;0,00;0;0;51,2;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;35,9;52,0;0;1;0;214;1;0;0;0;0;
06.01.2025;15:25:05;10,0;10,0;0;36,0;36,9;0,0;18,0;100;1;0,0;16;52,0;52,0;40,0;0;8200;45,4;41,9;35,0;0;94,1;8,0;8,0;0,00;0,00;0;0;52,1;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;36,0;52,0;0;1;0;214;1;0;0;0;0;
06.01.2025;15:26:05;10,0;10,0;0;35,9;36,9;0,0;18,0;100;0;0,0;16;52,0;52,0;40,0;0;8200;45,2;41,9;35,0;0;91,8;8,0;8,0;0,00;0,00;0;0;51,8;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;35,9;52,0;0;1;0;214;1;0;0;0;0;
