Datum ;Zeit ;AT [°C];ATakt [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;HK1 Fernb[°C];HK1 Status;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;WW1 Status;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 FRT End[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Fuellstand[kg];PE1 Fuellstand ZWB[kg];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
06.01.2025;15:27:05;10,0;10,0;0;36,1;36,9;0,0;18,0;100;1;0,0;16;52,0;52,0;40,0;0;8200;45,0;41,9;35,0;0;89,8;8,0;8,0;0,00;0,00;0;0;51,0;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;36,1;52,0;0;1;0;214;1;0;0;0;0;
06.01.2025;15:28:05;10,0;10,0;0;36,0;36,9;0,0;18,0;100;0;0,0;16;51,9;51,9;40,0;0;8200;44,8;41,9;35,0;0;88,2;8,0;8,0;0,00;0,00;0;0;51,2;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;36,0;51,9;0;1;0;214;1;0;0;0;0;
06.01.2025;15:29:05;10,0;10,0;0;35,9;36,9;0,0;18,0;100;0;0,0;16;51,9;51,9;40,0;0;8200;44,7;41,9;35,0;0;86,5;8,0;8,0;0,00;0,00;0;0;51,2;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;35,9;51,9;0;1;0;214;1;0;0;0;0;
06.01.2025;15:30:05;9,9;10,0;0;36,0;37,0;0,0;18,0;100;1;0,0;16;51,9;51,9;40,0;0;8200;44,5;42,0;35,0;0;84,6;8,0;8,0;0,00;0,00;0;0;53,8;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;36,0;51,9;0;1;0;214;1;0;0;0;0;
06.01.2025;15:31:05;9,9;10,0;0;36,3;37,0;0,0;18,0;100;1;0,0;16;52,0;52,0;40,0;0;8200;44,3;42,0;35,0;0;83,2;8,0;8,0;0,00;0,00;0;0;51,2;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;36,3;52,0;0;1;0;214;1;0;0;0;0;
06.01.2025;15:32:05;9,9;10,0;0;36,2;37,0;0,0;18,0;100;0;0,0;16;51,9;51,9;40,0;0;8200;44,1;42,0;35,0;0;82,0;8,0;8,0;0,00;0,00;0;0;52,5;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;36,2;51,9;0;1;0;214;1;0;0;0;0;
06.01.2025;15:33:05;9,9;10,0;0;36,1;37,0;0,0;18,0;100;0;0,0;16;51,8;51,8;40,0;0;8200;44,0;42,0;35,0;0;80,4;8,0;8,0;0,00;0,00;0;0;53,6;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;36,1;51,8;0;1;0;214;1;0;0;0;0;
06.01.2025;15:34:05;9,9;9,9;0;36,1;37,0;0,0;18,0;100;0;0,0;16;51,8;51,8;40,0;0;8200;43,8;42,0;35,0;0;78,9;8,0;8,0;0,00;0,00;0;0;52,1;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;36,1;51,8;0;1;0;214;1;0;0;0;0;
06.01.2025;15:35:05;9,9;9,8;0;36,1;37,0;0,0;18,0;100;0;0,0;16;51,8;51,8;40,0;0;8200;43,6;42,0;35,0;0;77,4;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;36,1;51,8;0;1;0;214;1;0;0;0;0;
06.01.2025;15:36:05;9,9;9,8;0;36,1;37,0;0,0;18,0;100;0;0,0;16;51,8;51,8;40,0;0;8200;43,4;42,0;35,0;0;75,8;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;36,1;51,8;0;1;0;214;1;0;0;0;0;
06.01.2025;15:37:05;9,9;9,7;0;36,1;37,0;0,0;18,0;100;0;0,0;16;51,8;51,8;40,0;0;8200;43,2;42,0;35,0;0;74,7;8,0;8,0;0,00;0,00;0;0;52,2;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;36,1;51,8;0;1;0;214;1;0;0;0;0;
06.01.2025;15:38:05;9,9;9,6;0;36,0;37,0;0,0;18,0;100;0;0,0;16;51,7;51,7;40,0;0;8200;43,1;42,0;35,0;0;73,5;8,0;8,0;0,00;0,00;0;0;51,0;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;36,0;51,7;0;1;0;214;1;0;0;0;0;
06.01.2025;15:39:05;9,9;9,5;0;36,1;37,0;0,0;18,0;100;1;0,0;16;51,7;51,7;40,0;0;8200;42,9;42,0;35,0;0;72,6;8,0;8,0;0,00;0,00;0;0;51,0;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;36,1;51,7;0;1;0;214;1;0;0;0;0;
06.01.2025;15:40:05;9,9;9,5;0;36,1;37,0;0,0;18,0;100;0;0,0;16;51,7;51,7;40,0;0;8200;42,7;42,0;35,0;0;71,6;8,0;8,0;0,00;0,00;0;0;51,0;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;36,1;51,7;0;1;0;214;1;0;0;0;0;
06.01.2025;15:41:05;9,9;9,4;0;36,0;37,0;0,0;18,0;100;0;0,0;16;51,7;51,7;40,0;0;8200;42,5;42,0;35,0;0;70,8;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;36,0;51,7;0;1;0;214;1;0;0;0;0;
06.01.2025;15:42:05;9,8;9,4;0;36,1;37,1;0,0;18,0;100;1;0,0;16;51,7;51,7;40,0;0;8200;42,3;42,1;35,0;0;69,7;8,0;8,0;0,00;0,00;0;0;51,7;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;36,1;51,7;0;1;0;214;1;0;0;0;0;
06.01.2025;15:43:05;9,8;9,4;0;36,2;37,1;0,0;18,0;100;1;0,0;16;51,6;51,6;40,0;0;8200;42,1;42,1;35,0;0;68,5;8,0;8,0;0,00;0,00;0;0;50,7;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;36,2;51,6;0;1;0;214;1;0;0;0;0;
06.01.2025;15:44:05;9,8;9,3;0;36,2;37,1;0,0;18,0;100;0;0,0;16;51,6;51,6;40,0;0;8200;41,9;42,1;35,0;0;67,6;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;36,2;51,6;0;1;0;214;1;0;0;0;0;
06.01.2025;15:45:05;9,8;9,3;0;36,2;37,1;0,0;18,0;100;1;0,0;16;51,5;51,5;40,0;0;8200;41,7;42,1;35,0;0;66,9;8,0;8,0;0,00;0,00;0;0;51,3;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;36,2;51,5;0;1;0;214;1;0;0;0;0;
06.01.2025;15:46:05;9,8;9,3;0;36,1;37,1;0,0;18,0;100;0;0,0;16;51,3;51,3;40,0;0;8200;41,4;42,1;35,0;0;66,2;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;36,1;51,3;0;1;0;214;1;0;0;0;0;
06.01.2025;15:47:05;9,8;9,3;0;36,2;37,1;0,0;18,0;100;1;0,0;16;51,1;51,1;40,0;0;8200;41,2;42,1;35,0;0;65,4;8,0;8,0;0,00;0,00;0;0;51,6;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;36,2;51,1;0;1;0;214;1;0;0;0;0;
06.01.2025;15:48:05;9,8;9,2;0;36,1;37,1;0,0;18,0;100;1;0,0;16;50,9;50,9;40,0;0;8200;40,9;42,1;35,0;0;64,6;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;36,1;50,9;0;1;0;214;1;0;0;0;0;
06.01.2025;15:49:05;9,7;9,2;0;36,2;37,2;0,0;18,0;100;1;0,0;16;50,9;50,9;40,0;0;8200;40,6;42,2;35,0;0;63,8;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;36,2;50,9;0;1;0;214;1;0;0;0;0;
06.01.2025;15:50:05;9,7;9,2;0;36,2;37,2;0,0;18,0;100;1;0,0;16;50,6;50,6;40,0;0;8200;40,3;42,2;35,0;0;63,1;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1541;21;99;0;0;0;0;0;1;0;0;0;0;0;36,2;50,6;0;1;0;214;1;0;0;0;0;
06.01.2025;15:51:05;9,7;9,2;0;36,2;37,2;0,0;18,0;100;1;0,0;16;50,3;50,3;40,0;0;8200;39,9;42,2;35,0;0;62,9;120,0;120,0;0,00;0,00;0;77;148,5;120,0;1541;21;2;0;0;1;0;1;1;0;0;0;0;0;36,2;50,3;0;1;0;214;0;0;0;0;0;
06.01.2025;15:52:05;9,7;9,2;0;36,1;37,2;0,0;18,0;100;0;0,0;16;50,1;50,1;40,0;0;8200;39,6;42,2;35,0;0;60,5;120,0;120,0;70,00;30,00;0;69;121,4;120,0;1541;21;2;1;0;0;0;1;1;0;0;0;0;0;36,1;50,1;1;1;0;213;1;0;0;0;0;
06.01.2025;15:53:05;9,7;9,2;0;36,0;37,2;0,0;18,0;100;0;0,0;16;50,0;50,0;40,0;0;8200;39,2;42,2;35,0;0;57,9;120,0;120,0;0,00;0,00;0;69;118,6;120,0;1541;21;2;0;0;0;0;1;1;0;0;0;0;0;36,0;50,0;1;1;0;213;1;0;0;0;0;
06.01.2025;15:54:05;9,6;9,2;0;35,9;37,4;0,0;18,0;100;0;0,0;16;49,9;49,9;40,0;0;8200;38,9;42,4;35,0;0;55,8;120,0;120,0;0,00;0,00;0;68;122,6;120,0;1541;21;2;0;0;0;0;1;1;0;0;0;0;0;35,9;49,9;1;1;0;213;1;0;0;0;0;
06.01.2025;15:55:05;9,6;9,2;0;35,8;37,4;0,0;18,0;100;0;0,0;16;49,9;49,9;40,0;0;8200;38,6;42,4;35,0;0;54,1;120,0;120,0;0,00;0,00;0;68;121,2;120,0;1541;21;2;0;0;0;0;1;1;0;0;0;0;0;35,8;49,9;1;1;0;213;1;0;0;0;0;
06.01.2025;15:56:05;9,6;9,2;0;35,6;37,4;0,0;18,0;100;0;0,0;16;49,8;49,8;40,0;0;8200;38,2;42,4;35,0;0;53,8;120,0;120,0;0,00;0,00;0;70;120,4;120,0;1541;21;2;0;0;0;0;1;1;0;0;0;0;0;35,6;49,8;1;1;0;213;1;0;0;0;0;
06.01.2025;15:57:05;9,6;9,2;0;35,5;37,4;0,0;18,0;100;0;0,0;16;49,8;49,8;40,0;0;8200;37,9;42,4;35,0;0;79,7;120,0;120,0;0,00;0,00;0;72;117,9;120,0;1541;21;2;0;0;0;0;1;1;0;0;0;0;0;35,5;49,8;1;1;0;213;1;0;0;0;0;
06.01.2025;15:58:05;9,6;9,2;0;35,6;37,4;0,0;18,0;100;0;0,0;16;49,7;49,7;40,0;0;8200;37,7;42,4;35,0;0;137,5;120,0;120,0;0,00;0,00;0;73;119,7;120,0;1541;21;3;0;0;0;0;0;1;0;0;0;0;0;35,6;49,7;1;1;0;213;1;0;0;0;0;
06.01.2025;15:59:05;9,6;9,2;0;35,8;37,4;0,0;18,0;100;0;0,0;16;49,7;49,7;40,0;0;8200;37,6;42,4;35,0;0;197,6;120,0;120,0;0,00;0,00;0;72;122,6;120,0;1541;21;3;0;0;0;0;0;1;0;0;0;0;0;35,8;49,7;1;1;0;213;1;0;0;0;0;
06.01.2025;16:00:05;9,5;9,2;0;36,0;37,5;0,0;18,0;100;1;0,0;16;49,7;49,7;40,0;0;8200;37,7;42,5;35,0;0;231,3;120,0;120,0;0,00;0,00;0;73;120,9;120,0;1541;21;3;0;0;0;0;0;1;0;0;0;0;0;36,0;49,6;1;1;0;213;1;0;0;0;0;
06.01.2025;16:01:05;9,5;9,2;0;36,5;37,5;0,0;18,0;100;1;0,0;16;49,6;49,6;40,0;0;8200;37,9;42,5;35,0;0;237,8;120,0;120,0;0,00;0,00;0;71;121,0;120,0;1541;21;3;0;0;0;0;0;1;0;0;0;0;0;36,5;49,6;1;1;0;213;1;0;0;0;0;
06.01.2025;16:02:05;9,5;9,2;0;36,5;37,5;0,0;18,0;100;1;0,0;16;49,5;49,5;40,0;0;8200;38,0;42,5;35,0;66;242,6;319,2;790,0;27,93;80,00;0;54;84,9;82,0;1541;21;4;1;0;0;0;0;1;0;0;0;0;0;36,5;49,5;1;1;0;213;1;0;0;0;0;
06.01.2025;16:03:05;9,5;9,2;0;36,6;37,5;0,0;18,0;100;1;0,0;16;49,4;49,4;40,0;0;8200;37,9;42,5;35,0;70;283,0;391,8;800,0;33,18;80,00;0;55;84,0;84,0;1541;21;4;0;0;0;0;0;1;0;0;0;0;0;36,6;49,4;1;1;0;212;1;0;0;0;0;
06.01.2025;16:04:05;9,5;9,2;0;36,8;37,5;0,0;18,0;100;0;0,0;16;49,5;49,5;40,0;0;8200;37,8;42,5;35,0;70;341,9;454,0;800,0;35,03;80,00;0;56;84,0;84,0;1541;21;4;0;0;0;0;0;1;0;0;0;0;0;36,8;49,5;1;1;0;212;1;0;0;0;0;
06.01.2025;16:05:05;9,5;9,2;0;37,2;37,5;0,0;18,0;100;0;0,0;16;49,3;49,3;40,0;0;8200;37,9;42,5;35,0;70;396,4;508,0;800,0;36,75;80,00;0;58;83,7;84,0;1541;21;4;1;0;0;0;0;1;1;0;0;0;0;37,2;49,4;1;1;0;212;1;0;0;0;0;
06.01.2025;16:06:05;9,5;9,2;0;37,6;37,5;0,0;18,0;100;0;0,0;16;49,3;49,3;40,0;0;8200;38,0;42,5;35,0;66;448,7;552,3;790,0;35,56;80,00;0;57;83,8;82,0;1541;21;4;1;0;0;0;0;1;1;0;0;0;0;37,6;49,3;1;1;0;211;1;0;0;0;0;
06.01.2025;16:07:05;9,5;9,2;0;37,9;37,5;0,0;18,0;100;0;0,0;16;49,3;49,3;40,0;0;8200;38,2;42,5;35,0;66;474,6;589,1;790,0;37,64;80,00;0;56;82,0;82,0;1541;21;4;1;0;1;0;0;1;1;0;0;0;0;37,9;49,3;1;1;0;211;0;0;0;0;0;
06.01.2025;16:08:05;9,5;9,2;0;38,0;37,5;0,0;18,0;100;0;0,0;16;49,2;49,2;40,0;0;8200;38,4;42,5;35,0;66;488,8;619,7;790,0;40,20;80,00;0;57;82,9;82,0;1541;21;4;1;0;0;0;0;1;1;0;0;0;0;38,0;49,2;1;1;0;211;1;0;0;0;0;
06.01.2025;16:09:05;9,5;9,2;0;38,3;37,5;0,0;18,0;100;0;0,0;16;49,1;49,1;40,0;0;8200;38,6;42,5;35,0;70;518,1;646,3;800,0;44,57;80,00;0;60;83,6;84,0;1541;21;4;1;0;0;0;0;1;1;0;0;0;0;38,3;49,1;1;1;0;210;1;0;0;0;0;
06.01.2025;16:10:05;9,5;9,2;0;38,7;37,5;0,0;18,0;100;-1;0,0;16;49,1;49,1;40,0;0;8200;38,8;42,5;35,0;70;551,5;670,3;800,0;46,13;80,00;0;59;84,8;84,0;1541;21;4;1;0;0;0;0;1;0;0;0;0;0;38,7;49,1;1;1;0;210;1;0;0;0;0;
06.01.2025;16:11:05;9,5;9,2;0;38,7;37,5;0,0;18,0;100;-1;0,0;16;49,1;49,1;40,0;0;8200;39,1;42,5;35,0;66;577,7;689,1;790,0;45,08;80,00;0;58;82,8;82,0;1541;21;4;0;0;0;0;0;1;0;0;0;0;0;38,7;49,1;1;1;0;210;1;0;0;0;0;
06.01.2025;16:12:05;9,4;9,2;0;38,4;37,6;0,0;18,0;100;-1;0,0;16;49,1;49,1;40,0;0;8200;39,6;42,6;35,0;66;582,8;704,7;790,0;47,32;80,00;0;58;83,3;82,0;1541;21;4;0;0;0;0;0;1;0;0;0;0;0;38,4;49,1;1;1;0;209;1;0;0;0;0;
06.01.2025;16:13:05;9,4;9,2;0;38,6;37,6;0,0;18,0;100;-1;0,0;16;49,0;49,0;40,0;0;8200;40,1;42,6;35,0;62;591,8;717,3;780,0;46,90;80,00;0;57;81,4;79,0;1541;21;4;1;0;0;0;0;1;0;0;1;0;0;38,6;49,0;1;1;0;209;1;0;0;0;0;
06.01.2025;16:14:05;9,4;9,2;0;38,5;37,6;0,0;18,0;100;-1;0,0;16;48,9;48,9;40,0;0;8200;40,7;42,6;35,0;62;607,5;726,9;780,0;48,52;80,00;0;57;78,6;79,0;1541;21;4;0;0;1;0;0;1;0;0;0;0;0;38,5;48,9;1;1;0;209;0;0;0;0;0;
06.01.2025;16:15:05;9,4;9,2;0;38,4;37,6;0,0;18,0;100;-1;0,0;16;48,9;48,9;40,0;0;8200;41,3;42,6;35,0;58;615,4;733,3;760,0;47,83;80,00;0;55;79,0;78,0;1541;21;4;0;0;0;0;0;1;0;0;0;0;0;38,4;48,9;1;1;0;208;1;0;0;0;0;
06.01.2025;16:16:05;9,4;9,2;0;38,7;37,6;0,0;18,0;100;-1;0,0;16;48,9;48,9;40,0;0;8200;42,1;42,6;35,0;54;623,6;736,8;740,0;41,60;80,00;0;53;76,5;73,0;1541;21;4;1;0;0;0;0;1;0;0;0;0;0;38,7;48,9;1;1;0;208;1;0;0;0;0;
06.01.2025;16:17:05;9,4;9,2;0;38,4;37,6;0,0;18,0;100;0;0,0;16;48,8;48,8;40,0;0;8200;42,8;42,6;35,0;54;625,3;737,3;740,0;41,60;80,00;0;51;73,7;73,0;1541;21;4;1;0;0;0;0;1;0;0;0;0;0;38,4;48,8;1;1;0;208;1;0;0;0;0;
06.01.2025;16:18:05;9,4;9,2;0;38,3;37,6;0,0;18,0;100;-1;0,0;16;49,1;49,1;40,0;0;8200;43,5;42,6;35,0;46;624,7;734,3;710,0;24,70;80,00;0;48;70,4;69,0;1541;20;4;0;0;0;0;0;1;0;0;0;0;0;38,3;49,1;1;1;0;207;1;0;0;0;0;
06.01.2025;16:19:05;9,4;9,2;0;38,4;37,6;0,0;18,0;100;0;0,0;16;49,1;49,1;40,0;0;8200;44,2;42,6;35,0;42;622,1;729,2;690,0;18,20;80,00;0;44;66,6;65,0;1541;20;4;0;0;0;0;0;1;0;0;0;0;0;38,4;49,1;1;1;0;207;1;0;0;0;0;
06.01.2025;16:20:05;9,4;9,2;0;38,2;37,6;0,0;18,0;100;-1;0,0;16;49,3;49,3;40,0;0;8200;44,8;42,6;35,0;42;597,4;723,1;690,0;18,20;80,00;0;42;65,1;65,0;1541;20;4;0;0;0;0;0;1;0;0;0;0;0;38,2;49,3;1;1;0;207;1;0;0;0;0;
06.01.2025;16:21:05;9,4;9,3;0;38,1;37,6;0,0;18,0;100;0;0,0;16;49,5;49,5;40,0;0;8200;45,2;42,6;35,0;38;578,8;716,9;680,0;15,60;80,00;0;41;64,9;64,0;1541;20;4;0;0;0;0;0;1;0;0;0;0;0;38,1;49,5;1;1;0;207;1;0;0;0;0;
06.01.2025;16:22:05;9,4;9,4;0;38,2;37,6;0,0;18,0;100;0;0,0;16;49,8;49,8;40,0;0;8200;45,5;42,6;35,0;38;560,4;711,2;680,0;15,60;80,00;0;42;63,8;64,0;1541;20;4;0;0;0;0;0;1;0;0;0;0;0;38,2;49,8;1;1;0;207;1;0;0;0;0;
06.01.2025;16:23:05;9,4;9,4;0;38,3;37,6;0,0;18,0;100;0;0,0;16;49,9;49,9;40,0;0;8200;45,9;42,6;35,0;38;543,8;706,4;680,0;15,60;80,00;0;41;63,8;64,0;1541;20;4;0;0;0;0;0;1;0;0;0;0;0;38,3;49,9;1;1;0;206;1;0;0;0;0;
06.01.2025;16:24:05;9,4;9,6;0;38,2;37,6;0,0;18,0;100;0;0,0;16;50,1;50,1;40,0;0;8200;46,0;42,6;35,0;30;541,2;699,1;630,0;10,40;80,00;0;41;63,5;63,0;1541;20;4;0;0;0;0;0;1;0;0;0;0;0;38,2;50,1;1;1;0;206;1;0;0;0;0;
06.01.2025;16:25:05;9,3;9,5;0;38,3;37,8;0,0;18,0;100;0;0,0;16;50,1;50,1;40,0;0;8200;46,3;42,8;35,0;30;524,1;688,4;630,0;10,40;80,00;0;40;63,7;63,0;1541;20;4;0;0;0;0;0;1;0;0;0;0;0;38,3;50,1;1;1;0;206;1;0;0;0;0;
06.01.2025;16:26:05;9,3;9,5;0;38,3;37,8;0,0;18,0;100;0;0,0;16;50,3;50,3;40,0;0;8200;46,5;42,8;35,0;30;502,8;679,4;630,0;10,40;80,00;0;40;63,7;63,0;1541;20;4;1;0;1;0;0;1;0;0;0;0;0;38,3;50,3;1;1;0;206;0;0;0;0;0;
06.01.2025;16:27:05;9,3;9,4;0;38,3;37,8;0,0;18,0;100;0;0,0;16;50,3;50,3;40,0;0;8200;46,7;42,8;35,0;30;489,8;671,8;630,0;10,40;80,00;0;39;63,4;63,0;1541;20;4;0;0;0;0;0;1;0;0;0;0;0;38,3;50,3;1;1;0;206;1;0;0;0;0;
06.01.2025;16:28:05;9,3;9,3;0;38,4;37,8;0,0;18,0;100;0;0,0;16;50,4;50,4;40,0;0;8200;46,9;42,8;35,0;30;472,4;665,4;630,0;10,40;80,00;0;40;63,0;63,0;1541;20;4;0;0;0;0;0;1;0;0;0;0;0;38,4;50,4;1;1;0;206;1;0;0;0;0;
06.01.2025;16:29:05;9,3;9,4;0;38,3;37,8;0,0;18,0;100;0;0,0;16;50,5;50,5;40,0;0;8200;47,0;42,8;35,0;30;471,0;660,0;630,0;10,40;80,00;0;40;63,7;63,0;1541;20;4;0;0;0;0;0;1;0;0;0;0;0;38,3;50,5;1;1;0;206;1;0;0;0;0;
06.01.2025;16:30:05;9,3;9,4;0;38,4;37,8;0,0;18,0;100;0;0,0;16;50,6;50,6;40,0;0;8200;47,2;42,8;35,0;30;461,1;655,4;630,0;10,40;80,00;0;40;63,2;63,0;1541;20;4;0;0;0;0;0;1;0;0;0;0;0;38,4;50,6;1;1;0;206;1;0;0;0;0;
06.01.2025;16:31:05;9,3;9,4;0;38,4;37,8;0,0;18,0;100;0;0,0;16;50,7;50,7;40,0;0;8200;47,3;42,8;35,0;30;459,9;651,5;630,0;10,40;80,00;0;40;63,1;63,0;1541;20;4;0;0;0;0;0;1;0;0;0;0;0;38,4;50,7;1;1;0;205;1;0;0;0;0;
06.01.2025;16:32:05;9,3;9,3;0;38,4;37,8;0,0;18,0;100;0;0,0;16;50,7;50,7;40,0;0;8200;47,5;42,8;35,0;30;459,2;648,1;630,0;10,40;80,00;0;40;63,8;63,0;1541;20;4;0;0;0;0;0;1;0;0;0;0;0;38,4;50,7;1;1;0;205;1;0;0;0;0;
06.01.2025;16:33:05;9,3;9,3;0;38,4;37,8;0,0;18,0;100;0;0,0;16;50,7;50,7;40,0;0;8200;47,6;42,8;35,0;30;453,7;645,4;630,0;10,40;80,00;0;39;63,4;63,0;1541;20;4;0;0;0;0;0;1;0;0;0;0;0;38,5;50,7;1;1;0;205;1;0;0;0;0;
06.01.2025;16:34:05;9,3;9,2;0;38,4;37,8;0,0;18,0;100;0;0,0;16;50,6;50,6;40,0;0;8200;47,7;42,8;35,0;30;448,9;643,0;630,0;10,40;80,00;0;40;63,8;63,0;1541;20;4;0;0;1;0;0;1;0;0;0;0;0;38,4;50,6;1;1;0;205;0;0;0;0;0;
06.01.2025;16:35:05;9,2;9,3;0;38,5;37,9;0,0;18,0;100;0;0,0;16;50,7;50,7;40,0;0;8200;47,8;42,9;35,0;30;453,1;641,0;630,0;10,40;80,00;0;40;63,4;63,0;1541;20;4;0;0;0;0;0;1;0;0;0;0;0;38,5;50,7;1;1;0;205;1;0;0;0;0;
06.01.2025;16:36:05;9,2;9,3;0;38,5;37,9;0,0;18,0;100;0;0,0;16;50,6;50,6;40,0;0;8200;47,9;42,9;35,0;30;462,3;639,3;630,0;10,40;80,00;0;40;63,1;63,0;1541;20;4;0;0;1;0;0;1;0;0;0;0;0;38,5;50,6;0;1;0;205;0;0;0;0;0;
06.01.2025;16:37:05;9,2;9,3;0;38,6;37,9;0,0;18,0;100;0;0,0;16;50,7;50,7;40,0;0;8200;48,0;42,9;35,0;30;467,6;637,9;630,0;10,40;80,00;0;40;63,8;63,0;1541;20;4;0;0;0;0;0;1;0;0;0;0;0;38,6;50,7;1;1;0;205;1;0;0;0;0;
06.01.2025;16:38:05;9,2;9,3;0;38,6;37,9;0,0;18,0;100;0;0,0;16;50,7;50,7;40,0;0;8200;48,2;42,9;35,0;30;456,5;636,7;630,0;10,40;80,00;0;39;63,7;63,0;1541;20;4;0;0;0;0;0;1;0;0;0;0;0;38,6;50,7;1;1;0;205;1;0;0;0;0;
06.01.2025;16:39:05;9,2;9,3;0;38,6;37,9;0,0;18,0;100;0;0,0;16;50,6;50,6;40,0;0;8200;48,3;42,9;35,0;30;451,7;635,6;630,0;10,40;80,00;0;39;62,9;63,0;1541;20;4;0;0;0;0;0;1;0;0;0;0;0;38,6;50,6;1;1;0;205;1;0;0;0;0;
06.01.2025;16:40:05;9,2;9,3;0;38,7;42,5;0,0;20,0;100;1;0,0;2097184;50,6;50,6;40,0;0;8200;48,4;47,5;35,0;42;446,8;635,5;690,0;13,65;80,00;0;40;64,4;65,0;1541;20;4;1;0;1;0;0;1;0;0;0;0;0;38,7;50,6;0;1;0;204;1;0;0;0;0;
06.01.2025;16:41:05;9,2;9,3;0;38,9;42,5;0,0;20,0;100;1;0,0;2097184;50,6;50,6;40,0;0;8200;48,5;47,5;35,0;42;447,6;643,8;690,0;16,88;80,00;0;41;65,5;65,0;1541;20;4;0;0;0;0;0;1;0;0;0;0;0;38,9;50,6;1;1;0;204;1;0;0;0;0;
06.01.2025;16:42:05;9,2;9,3;0;40,5;42,5;0,0;20,0;100;1;0,0;2097184;50,6;50,6;40,0;0;8200;48,6;47,5;35,0;42;455,7;651,0;690,0;18,20;80,00;0;42;65,6;65,0;1541;20;4;0;0;0;0;0;1;0;0;0;0;0;40,5;50,6;1;1;0;204;1;0;0;0;0;
06.01.2025;16:43:05;9,2;9,3;0;41,6;42,5;0,0;20,0;100;1;0,0;2097184;50,6;50,6;40,0;0;8200;48,6;47,5;35,0;42;475,6;656,9;690,0;18,20;80,00;0;42;65,2;65,0;1541;20;4;0;0;0;0;0;1;0;0;0;0;0;41,6;50,6;1;1;0;204;1;0;0;0;0;
06.01.2025;16:44:05;9,2;9,3;0;41,7;42,5;0,0;20,0;100;0;0,0;2097184;50,5;50,5;40,0;0;8200;48,3;47,5;35,0;42;494,7;662,1;690,0;18,20;80,00;0;43;65,2;65,0;1541;20;4;0;0;0;0;0;1;0;0;0;0;0;41,7;50,5;1;1;0;204;1;0;0;0;0;
06.01.2025;16:45:05;9,2;9,2;0;41,8;42,5;0,0;20,0;100;0;0,0;2097184;50,5;50,5;40,0;0;8200;48,0;47,5;35,0;42;504,7;666,3;690,0;18,20;80,00;0;42;66,0;65,0;1541;20;4;0;0;0;0;0;1;1;0;0;0;0;41,8;50,5;1;1;0;203;1;0;0;0;0;
06.01.2025;16:46:05;9,2;9,1;0;41,9;42,5;0,0;20,0;100;0;0,0;2097184;50,4;50,4;40,0;0;8200;47,8;47,5;35,0;46;521,2;671,9;710,0;21,88;80,00;0;46;69,5;69,0;1541;20;4;0;0;0;0;0;1;1;0;0;0;0;41,9;50,4;1;1;0;203;1;0;0;0;0;
06.01.2025;16:47:05;9,2;9,1;0;42,1;42,5;0,0;20,0;100;0;0,0;2097184;50,4;50,4;40,0;0;8200;47,7;47,5;35,0;42;551,7;676,4;690,0;18,19;80,00;0;43;66,6;65,0;1541;20;4;0;0;0;0;0;1;1;0;0;0;0;42,1;50,4;1;1;0;203;1;0;0;0;0;
06.01.2025;16:48:05;9,2;9,1;0;42,3;42,5;0,0;20,0;100;0;0,0;2097184;50,5;50,5;40,0;0;8200;47,6;47,5;35,0;42;552,6;678,5;690,0;18,20;80,00;0;41;65,6;65,0;1541;20;4;0;0;0;0;0;1;1;0;0;0;0;42,3;50,5;1;1;0;203;1;0;0;0;0;
06.01.2025;16:49:05;9,2;9,0;0;42,4;42,5;0,0;20,0;100;0;0,0;2097184;50,5;50,5;40,0;0;8200;47,5;47,5;35,0;42;550,1;680,3;690,0;18,20;80,00;0;41;64,7;65,0;1541;20;4;0;0;0;0;0;1;1;0;0;0;0;42,4;50,5;1;1;0;203;1;0;0;0;0;
06.01.2025;16:50:05;9,2;9,0;0;42,5;42,5;0,0;20,0;100;0;0,0;2097184;50,5;50,5;40,0;0;8200;47,5;47,5;35,0;42;548,3;681,8;690,0;18,20;80,00;0;41;65,6;65,0;1541;20;4;1;0;0;0;0;1;0;0;0;0;0;42,5;50,5;1;1;0;203;1;0;0;0;0;
06.01.2025;16:51:05;9,2;9,0;0;42,7;42,5;0,0;20,0;100;0;0,0;2097184;50,5;50,5;40,0;0;8200;47,4;47,5;35,0;42;544,0;683,0;690,0;18,20;80,00;0;42;65,4;65,0;1541;20;4;1;0;0;0;0;1;0;0;0;0;0;42,7;50,5;1;1;0;202;1;0;0;0;0;
06.01.2025;16:52:05;9,2;9,0;0;42,8;42,5;0,0;20,0;100;0;0,0;2097184;50,5;50,5;40,0;0;8200;47,2;47,5;35,0;42;543,7;684,1;690,0;18,19;80,00;0;41;66,1;65,0;1541;20;4;0;0;0;0;0;1;0;0;0;0;0;42,8;50,5;1;1;0;202;1;0;0;0;0;
06.01.2025;16:53:05;9,2;9,0;0;42,9;42,5;0,0;20,0;100;0;0,0;2097184;50,6;50,6;40,0;0;8200;47,2;47,5;35,0;42;536,2;685,0;690,0;18,20;80,00;0;42;65,3;65,0;1541;20;4;0;0;1;0;0;1;0;0;0;0;0;42,9;50,6;0;1;0;202;0;0;0;0;0;
06.01.2025;16:54:05;9,2;9,0;0;43,0;42,5;0,0;20,0;100;0;0,0;2097184;50,6;50,6;40,0;0;8200;47,1;47,5;35,0;42;542,4;685,8;690,0;18,20;80,00;0;42;65,1;65,0;1541;20;4;0;0;0;0;0;1;0;0;0;0;0;43,0;50,6;1;1;0;202;1;0;0;0;0;
06.01.2025;16:55:05;9,2;9,0;0;43,1;42,5;0,0;20,0;100;0;0,0;2097184;50,6;50,6;40,0;0;8200;47,0;47,5;35,0;42;543,0;686,4;690,0;18,20;80,00;0;42;64,5;65,0;1541;20;4;0;0;1;0;0;1;0;0;0;0;0;43,1;50,6;1;1;0;202;0;0;0;0;0;
06.01.2025;16:56:05;9,2;8,9;0;43,1;42,5;0,0;20,0;100;0;0,0;2097184;50,6;50,6;40,0;0;8200;46,9;47,5;35,0;46;544,6;689,3;710,0;20,89;80,00;0;46;69,4;69,0;1541;20;4;0;0;0;0;0;1;0;0;0;0;0;43,1;50,6;1;1;0;201;1;0;0;0;0;
06.01.2025;16:57:05;9,2;9,0;0;43,3;42,5;0,0;20,0;100;0;0,0;2097184;50,6;50,6;40,0;0;8200;46,8;47,5;35,0;46;544,3;692,5;710,0;23,30;80,00;0;46;69,2;69,0;1541;20;4;0;0;0;0;0;1;0;0;0;0;0;43,3;50,6;1;1;0;201;1;0;0;0;0;
06.01.2025;16:58:05;9,2;9,0;0;43,4;42,5;0,0;20,0;100;0;0,0;2097184;50,6;50,6;40,0;0;8200;46,8;47,5;35,0;46;546,9;695,2;710,0;24,70;80,00;0;46;69,8;69,0;1541;20;4;1;0;1;0;0;1;0;0;0;0;0;43,4;50,6;0;1;0;201;0;0;0;0;0;
06.01.2025;16:59:05;9,2;9,0;0;43,5;42,5;0,0;20,0;100;0;0,0;2097184;50,7;50,7;40,0;0;8200;46,8;47,5;35,0;46;557,7;697,5;710,0;24,70;80,00;0;46;69,1;69,0;1541;20;4;0;0;0;0;0;1;0;0;0;0;0;43,5;50,7;1;1;0;201;1;0;0;0;0;
06.01.2025;17:00:05;9,2;9,0;0;43,5;42,5;0,0;20,0;100;-1;0,0;2097184;50,7;50,7;40,0;0;8200;46,8;47,5;35,0;46;562,8;699,4;710,0;24,70;80,00;0;46;70,0;69,0;1541;20;4;0;0;0;0;0;1;0;0;0;0;0;43,5;50,7;1;1;0;200;1;0;0;0;0;
06.01.2025;17:01:05;9,2;9,0;0;43,5;42,5;0,0;20,0;100;-1;0,0;32;50,8;50,8;40,0;0;8200;46,9;47,5;35,0;50;563,9;702,4;720,0;29,76;80,00;0;47;69,6;70,0;1541;20;4;1;0;0;0;0;1;0;0;0;0;0;43,5;50,8;1;1;0;200;1;0;0;0;0;
06.01.2025;17:02:05;9,2;9,1;0;43,3;42,5;0,0;20,0;100;-1;0,0;32;50,9;50,9;40,0;0;8200;47,0;47,5;35,0;46;570,2;704,9;710,0;24,70;80,00;0;47;70,2;69,0;1541;20;4;0;0;0;0;0;1;0;0;0;0;0;43,3;50,9;1;1;0;200;1;0;0;0;0;
06.01.2025;17:03:05;9,2;9,1;0;43,4;42,5;0,0;20,0;100;0;0,0;32;50,9;50,9;40,0;0;8200;47,2;47,5;35,0;46;580,5;706,0;710,0;24,70;80,00;0;46;69,3;69,0;1541;20;4;0;0;0;0;0;1;0;0;0;0;0;43,4;50,9;1;1;0;200;1;0;0;0;0;
06.01.2025;17:04:05;9,2;9,1;0;43,2;42,5;0,0;20,0;100;-1;0,0;32;51,1;51,1;40,0;0;8200;47,2;47,5;35,0;46;584,3;706,6;710,0;24,70;80,00;0;46;69,2;69,0;1541;20;4;1;0;0;0;0;1;0;0;0;0;0;43,2;51,1;1;1;0;199;1;0;0;0;0;
06.01.2025;17:05:05;9,1;9,2;0;43,3;42,6;0,0;20,0;100;0;0,0;32;51,2;51,2;40,0;0;8200;47,5;47,6;35,0;46;591,8;707,1;710,0;24,70;80,00;0;47;69,7;69,0;1541;20;4;0;0;0;0;0;1;0;0;0;0;0;43,3;51,2;1;1;0;199;1;0;0;0;0;
06.01.2025;17:06:05;9,1;9,2;0;43,5;42,6;0,0;20,0;100;0;0,0;32;51,2;51,2;40,0;0;8200;47,8;47,6;35,0;46;583,8;707,6;710,0;24,70;80,00;0;46;69,0;69,0;1541;20;4;0;0;1;0;0;1;0;0;0;0;0;43,5;51,2;1;1;0;199;0;0;0;0;0;
06.01.2025;17:07:05;9,1;9,2;0;43,3;42,6;0,0;20,0;100;0;0,0;32;51,1;51,1;40,0;0;8200;48,1;47,6;35,0;42;590,1;705,7;690,0;18,20;80,00;0;43;65,5;65,0;1541;20;4;0;0;1;0;0;1;0;0;0;0;0;43,3;51,1;0;1;0;199;0;0;0;0;0;
06.01.2025;17:08:05;9,1;9,2;0;43,3;42,6;0,0;20,0;100;0;0,0;32;51,1;51,1;40,0;0;8200;48,4;47,6;35,0;42;569,6;703,3;690,0;18,20;80,00;0;42;65,5;65,0;1541;20;4;0;0;0;0;0;1;0;0;0;0;0;43,3;51,1;1;1;0;199;1;0;0;0;0;
06.01.2025;17:09:05;9,1;9,2;0;43,3;42,6;0,0;20,0;100;0;0,0;32;51,0;51,0;40,0;0;8200;48,6;47,6;35,0;38;559,8;700,8;680,0;15,60;80,00;0;42;64,7;64,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,3;51,0;1;1;0;198;1;0;0;0;0;
06.01.2025;17:10:05;9,1;9,2;0;43,5;42,6;0,0;20,0;100;0;0,0;32;51,1;51,1;40,0;0;8200;48,7;47,6;35,0;38;556,2;697,6;680,0;15,60;80,00;0;41;63,8;64,0;1541;19;4;1;0;0;0;0;1;0;0;0;0;0;43,5;51,1;1;1;0;198;1;0;0;0;0;
06.01.2025;17:11:05;9,1;9,2;0;43,5;42,6;0,0;20,0;100;0;0,0;32;51,0;51,0;40,0;0;8200;48,8;47,6;35,0;38;547,9;694,9;680,0;15,60;80,00;0;41;64,0;64,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,5;51,0;1;1;0;198;1;0;0;0;0;
06.01.2025;17:12:05;9,1;9,2;0;43,5;42,6;0,0;20,0;100;0;0,0;32;51,0;51,0;40,0;0;8200;48,8;47,6;35,0;38;542,8;692,6;680,0;15,60;80,00;0;40;65,5;64,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,5;51,0;1;1;0;198;1;0;0;0;0;
06.01.2025;17:13:05;9,2;9,3;0;43,5;42,5;0,0;20,0;100;-1;0,0;32;51,0;51,0;40,0;0;8200;48,9;47,5;35,0;38;537,4;690,6;680,0;14,31;80,00;0;40;65,0;64,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,5;51,0;1;1;0;198;1;0;0;0;0;
06.01.2025;17:14:05;9,2;9,3;0;43,3;42,5;0,0;20,0;100;0;0,0;32;51,1;51,1;40,0;0;8200;49,0;47,5;35,0;34;524,7;687,1;660,0;13,00;80,00;0;40;64,4;64,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,3;51,1;1;1;0;198;1;0;0;0;0;
06.01.2025;17:15:05;9,2;9,3;0;43,3;42,5;0,0;20,0;100;0;0,0;32;51,1;51,1;40,0;0;8200;49,1;47,5;35,0;34;528,9;683,0;660,0;13,00;80,00;0;40;64,8;64,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,3;51,1;1;1;0;198;1;0;0;0;0;
06.01.2025;17:16:05;9,2;9,3;0;43,3;42,5;0,0;20,0;100;0;0,0;32;51,2;51,2;40,0;0;8200;49,2;47,5;35,0;34;519,5;679,4;660,0;13,00;80,00;0;39;65,2;64,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,3;51,2;1;1;0;197;1;0;0;0;0;
06.01.2025;17:17:05;9,2;9,3;0;43,4;42,5;0,0;20,0;100;0;0,0;32;51,2;51,2;40,0;0;8200;49,4;47,5;35,0;30;511,9;675,0;630,0;10,40;80,00;0;40;63,6;63,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,4;51,2;1;1;0;197;1;0;0;0;0;
06.01.2025;17:18:05;9,2;9,3;0;43,4;42,5;0,0;20,0;100;0;0,0;32;51,3;51,3;40,0;0;8200;49,5;47,5;35,0;30;505,8;668,1;630,0;10,40;80,00;0;39;63,4;63,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,4;51,3;1;1;0;197;1;0;0;0;0;
06.01.2025;17:19:05;9,2;9,3;0;43,4;42,5;0,0;20,0;100;0;0,0;32;51,3;51,3;40,0;0;8200;49,6;47,5;35,0;30;498,6;662,2;630,0;10,40;80,00;0;39;64,6;63,0;1541;19;4;1;0;0;0;0;1;0;0;0;0;0;43,4;51,3;1;1;0;197;1;0;0;0;0;
06.01.2025;17:20:05;9,2;9,3;0;43,4;42,5;0,0;20,0;100;0;0,0;32;51,4;51,4;40,0;0;8200;49,7;47,5;35,0;30;496,4;657,3;630,0;10,40;80,00;0;39;63,7;63,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,4;51,4;1;1;0;197;1;0;0;0;0;
06.01.2025;17:21:05;9,2;9,3;0;43,4;42,5;0,0;20,0;100;0;0,0;32;51,4;51,4;40,0;0;8200;49,7;47,5;35,0;30;496,6;653,1;630,0;10,40;80,00;0;39;64,5;63,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,4;51,4;1;1;0;197;1;0;0;0;0;
06.01.2025;17:22:05;9,2;9,2;0;43,4;42,5;0,0;20,0;100;0;0,0;32;51,4;51,4;40,0;0;8200;49,8;47,5;35,0;30;487,3;649,6;630,0;10,40;80,00;0;39;63,2;63,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,4;51,4;1;1;0;197;1;0;0;0;0;
06.01.2025;17:23:05;9,2;9,2;0;43,3;42,5;0,0;20,0;100;0;0,0;32;51,4;51,4;40,0;0;8200;49,8;47,5;35,0;30;485,3;646,6;630,0;10,40;80,00;0;39;62,9;63,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,3;51,4;1;1;0;197;1;0;0;0;0;
06.01.2025;17:24:05;9,2;9,2;0;43,4;42,5;0,0;20,0;100;0;0,0;32;51,5;51,5;40,0;0;8200;49,9;47,5;35,0;30;485,1;644,0;630,0;10,40;80,00;0;39;63,3;63,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,4;51,5;1;1;0;196;1;0;0;0;0;
06.01.2025;17:25:05;9,1;9,1;0;43,4;42,6;0,0;20,0;100;0;0,0;32;51,5;51,5;40,0;0;8200;50,0;47,6;35,0;30;485,1;646,1;630,0;10,40;80,00;0;40;64,8;63,0;1541;19;4;0;0;0;0;0;1;1;0;0;0;0;43,4;51,5;1;1;0;196;1;0;0;0;0;
06.01.2025;17:26:05;9,1;9,1;0;43,4;42,6;0,0;20,0;100;0;0,0;32;51,5;51,5;40,0;0;8200;50,0;47,6;35,0;30;495,8;646,0;630,0;10,40;80,00;0;40;63,5;63,0;1541;19;4;0;0;0;0;0;1;1;0;0;0;0;43,4;51,5;1;1;0;196;1;0;0;0;0;
06.01.2025;17:27:05;9,1;9,1;0;43,5;42,6;0,0;20,0;100;0;0,0;32;51,6;51,6;40,0;0;8200;50,0;47,6;35,0;30;500,9;643,5;630,0;10,40;80,00;0;38;63,3;63,0;1541;19;4;0;0;0;0;0;1;1;0;0;0;0;43,5;51,6;1;1;0;196;1;0;0;0;0;
06.01.2025;17:28:05;9,1;9,1;0;43,5;42,6;0,0;20,0;100;0;0,0;32;51,7;51,7;40,0;0;8200;50,2;47,6;35,0;30;509,6;641,5;630,0;10,40;80,00;0;38;63,1;63,0;1541;19;4;0;0;0;0;0;1;1;0;0;0;0;43,5;51,7;1;1;0;196;1;0;0;0;0;
06.01.2025;17:29:05;9,1;9,1;0;43,6;42,6;0,0;20,0;100;0;0,0;32;51,8;51,8;40,0;0;8200;50,4;47,6;35,0;30;500,0;639,7;630,0;10,40;80,00;0;39;62,5;63,0;1541;19;4;0;0;1;0;0;1;1;0;0;0;0;43,6;51,8;1;1;0;196;0;0;0;0;0;
06.01.2025;17:30:05;9,1;9,1;0;43,2;42,6;0,0;20,0;100;-1;0,0;32;51,8;51,8;40,0;0;8200;50,4;47,6;35,0;30;501,9;638,2;630,0;10,40;80,00;0;39;64,0;63,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,2;51,8;1;1;0;196;1;0;0;0;0;
06.01.2025;17:31:05;9,1;9,1;0;43,3;42,6;0,0;20,0;100;0;0,0;32;51,9;51,9;40,0;0;8200;50,6;47,6;35,0;30;498,3;636,9;630,0;10,40;80,00;0;39;62,8;63,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,3;51,9;1;1;0;196;1;0;0;0;0;
06.01.2025;17:32:05;9,1;9,0;0;43,3;42,6;0,0;20,0;100;0;0,0;32;52,0;52,0;40,0;0;8200;50,7;47,6;35,0;30;489,1;635,9;630,0;10,40;80,00;0;39;63,8;63,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,3;52,0;1;1;0;195;1;0;0;0;0;
06.01.2025;17:33:05;9,1;9,0;0;43,3;42,6;0,0;20,0;100;0;0,0;32;52,1;52,1;40,0;0;8200;50,9;47,6;35,0;30;481,5;635,0;630,0;10,40;80,00;0;37;64,1;63,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,3;52,1;1;1;0;195;1;0;0;0;0;
06.01.2025;17:34:05;9,1;9,0;0;43,2;42,6;0,0;20,0;100;0;0,0;32;52,1;52,1;40,0;0;8200;51,0;47,6;35,0;30;473,2;636,2;630,0;10,40;80,00;0;39;63,2;63,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,2;52,1;1;1;0;195;1;0;0;0;0;
06.01.2025;17:35:05;9,1;9,0;0;43,2;42,6;0,0;20,0;100;0;0,0;32;52,1;52,1;40,0;0;8200;51,0;47,6;35,0;30;462,2;636,4;630,0;10,40;80,00;0;39;63,3;63,0;1541;19;4;0;0;1;0;0;1;0;0;0;0;0;43,2;52,1;1;1;0;195;0;0;0;0;0;
06.01.2025;17:36:05;9,1;9,0;0;43,2;42,6;0,0;20,0;100;0;0,0;32;52,2;52,2;40,0;0;8200;51,1;47,6;35,0;30;462,4;635,4;630,0;10,40;80,00;0;38;64,7;63,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,2;52,1;1;1;0;195;1;0;0;0;0;
06.01.2025;17:37:05;9,1;8,9;0;43,2;42,6;0,0;20,0;100;0;0,0;32;52,2;52,2;40,0;0;8200;51,1;47,6;35,0;30;460,4;634,6;630,0;10,40;80,00;0;38;63,2;63,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,2;52,2;1;1;0;195;1;0;0;0;0;
06.01.2025;17:38:05;9,1;8,9;0;43,2;42,6;0,0;20,0;100;0;0,0;32;52,2;52,2;40,0;0;8200;51,3;47,6;35,0;30;457,1;633,9;630,0;10,40;80,00;0;39;63,7;63,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,2;52,2;1;1;0;195;1;0;0;0;0;
06.01.2025;17:39:05;9,1;8,9;0;43,3;42,6;0,0;20,0;100;0;0,0;32;52,3;52,3;40,0;0;8200;51,3;47,6;35,0;30;447,6;633,3;630,0;10,40;80,00;0;39;64,8;63,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,3;52,3;1;1;0;195;1;0;0;0;0;
06.01.2025;17:40:05;9,1;8,9;0;43,2;42,6;0,0;20,0;100;0;0,0;32;52,3;52,3;40,0;0;8200;51,3;47,6;35,0;30;449,8;632,8;630,0;10,40;80,00;0;39;63,6;63,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,2;52,3;1;1;0;195;1;0;0;0;0;
06.01.2025;17:41:05;9,1;8,9;0;43,3;42,6;0,0;20,0;100;0;0,0;32;52,4;52,4;40,0;0;8200;51,3;47,6;35,0;30;458,8;632,4;630,0;10,40;80,00;0;38;63,8;63,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,3;52,4;1;1;0;194;1;0;0;0;0;
06.01.2025;17:42:05;9,0;8,9;0;43,3;42,8;0,0;20,0;100;0;0,0;32;52,4;52,4;40,0;0;8200;51,4;47,8;35,0;30;458,6;632,0;630,0;10,40;80,00;0;40;62,9;63,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,3;52,4;1;1;0;194;1;0;0;0;0;
06.01.2025;17:43:05;9,0;8,8;0;43,3;42,8;0,0;20,0;100;0;0,0;32;52,5;52,5;40,0;0;8200;51,5;47,8;35,0;30;460,3;631,7;630,0;10,40;80,00;0;38;63,2;63,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,3;52,5;1;1;0;194;1;0;0;0;0;
06.01.2025;17:44:05;9,0;8,8;0;43,3;42,8;0,0;20,0;100;0;0,0;32;52,6;52,6;40,0;0;8200;51,6;47,8;35,0;30;461,9;631,4;630,0;10,40;80,00;0;38;63,4;63,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,3;52,6;1;1;0;194;1;0;0;0;0;
06.01.2025;17:45:05;9,0;8,8;0;43,3;42,8;0,0;20,0;100;0;0,0;32;52,6;52,6;40,0;0;8200;51,6;47,8;35,0;30;459,6;631,2;630,0;10,40;80,00;0;38;64,7;63,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,3;52,6;1;1;0;194;1;0;0;0;0;
06.01.2025;17:46:05;9,0;8,8;0;43,3;42,8;0,0;20,0;100;0;0,0;32;52,6;52,6;40,0;0;8200;51,7;47,8;35,0;30;455,4;631,0;630,0;10,40;80,00;0;38;63,8;63,0;1541;19;4;1;0;0;0;0;1;0;0;0;0;0;43,3;52,6;1;1;0;194;1;0;0;0;0;
06.01.2025;17:47:05;9,0;8,8;0;43,3;42,8;0,0;20,0;100;0;0,0;32;52,7;52,7;40,0;0;8200;51,8;47,8;35,0;30;462,7;630,9;630,0;10,40;80,00;0;39;63,1;63,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,3;52,7;1;1;0;194;1;0;0;0;0;
06.01.2025;17:48:05;9,0;8,8;0;43,3;42,8;0,0;20,0;100;0;0,0;32;52,8;52,8;40,0;0;8200;51,8;47,8;35,0;30;453,7;630,7;630,0;10,40;80,00;0;38;63,6;63,0;1541;19;4;0;0;1;0;0;1;0;0;0;0;0;43,3;52,8;0;1;0;194;0;0;0;0;0;
06.01.2025;17:49:05;9,0;8,9;0;43,3;42,8;0,0;20,0;100;0;0,0;32;52,8;52,8;40,0;0;8200;51,9;47,8;35,0;30;448,1;630,6;630,0;10,40;80,00;0;38;64,0;63,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,3;52,8;1;1;0;194;1;0;0;0;0;
06.01.2025;17:50:05;9,0;8,9;0;43,3;42,8;0,0;20,0;100;0;0,0;32;52,9;52,9;40,0;0;8200;51,9;47,8;35,0;30;449,7;630,5;630,0;10,40;80,00;0;38;64,2;63,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,3;52,9;1;1;0;193;1;0;0;0;0;
06.01.2025;17:51:05;9,0;8,9;0;43,4;42,8;0,0;20,0;100;0;0,0;32;53,0;53,0;40,0;0;8200;52,0;47,8;35,0;30;448,3;630,4;630,0;10,40;80,00;0;38;63,2;63,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,4;53,0;1;1;0;193;1;0;0;0;0;
06.01.2025;17:52:05;9,0;8,9;0;43,4;42,8;0,0;20,0;100;0;0,0;32;53,0;53,0;40,0;0;8200;52,0;47,8;35,0;30;444,7;630,4;630,0;10,40;80,00;0;39;63,2;63,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,4;53,0;1;1;0;193;1;0;0;0;0;
06.01.2025;17:53:05;9,0;8,9;0;43,4;42,8;0,0;20,0;100;0;0,0;32;53,0;53,0;40,0;0;8200;52,0;47,8;35,0;30;446,4;630,3;630,0;10,40;80,00;0;39;64,4;63,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,4;53,0;1;1;0;193;1;0;0;0;0;
06.01.2025;17:54:05;9,0;8,9;0;43,4;42,8;0,0;20,0;100;0;0,0;32;53,1;53,1;40,0;0;8200;52,1;47,8;35,0;30;457,3;630,3;630,0;10,40;80,00;0;39;62,6;63,0;1541;19;4;1;0;0;0;0;1;0;0;0;0;0;43,4;53,1;1;1;0;193;1;0;0;0;0;
06.01.2025;17:55:05;9,0;8,9;0;43,4;42,8;0,0;20,0;100;0;0,0;32;53,1;53,1;40,0;0;8200;52,2;47,8;35,0;30;464,4;630,2;630,0;10,40;80,00;0;38;62,5;63,0;1541;19;4;0;0;1;0;0;1;0;0;0;0;0;43,4;53,1;0;1;0;193;0;0;0;0;0;
06.01.2025;17:56:05;9,0;8,9;0;43,5;42,8;0,0;20,0;100;0;0,0;32;53,2;53,2;40,0;0;8200;52,2;47,8;35,0;30;461,1;630,2;630,0;10,40;80,00;0;38;63,0;63,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,5;53,2;1;1;0;193;1;0;0;0;0;
06.01.2025;17:57:05;9,0;8,9;0;43,5;42,8;0,0;20,0;100;0;0,0;32;53,3;53,3;40,0;0;8200;52,3;47,8;35,0;30;463,6;630,2;630,0;10,40;80,00;0;39;63,2;63,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,5;53,3;1;1;0;193;1;0;0;0;0;
06.01.2025;17:58:05;9,0;8,9;0;43,5;42,8;0,0;20,0;100;0;0,0;32;53,3;53,3;40,0;0;8200;52,4;47,8;35,0;30;460,8;630,1;630,0;10,40;80,00;0;38;63,6;63,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,5;53,3;1;1;0;192;1;0;0;0;0;
06.01.2025;17:59:05;9,0;8,9;0;43,5;42,8;0,0;20,0;100;0;0,0;32;53,4;53,4;40,0;0;8200;52,4;47,8;35,0;30;465,3;630,1;630,0;10,40;80,00;0;37;63,9;63,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,5;53,4;1;1;0;192;1;0;0;0;0;
06.01.2025;18:00:05;9,0;8,9;0;43,6;42,8;0,0;20,0;100;0;0,0;32;53,4;53,4;40,0;0;8200;52,5;47,8;35,0;30;469,0;630,1;630,0;10,40;80,00;0;37;62,2;63,0;1541;19;4;0;0;0;0;0;1;0;0;0;0;0;43,6;53,4;1;1;0;192;1;0;0;0;0;
06.01.2025;18:01:05;9,0;8,9;0;43,6;42,8;0,0;20,0;100;0;0,0;32;53,5;53,5;80,0;0;16912;52,6;85,0;35,0;100;464,5;633,4;850,0;66,78;80,00;0;74;74,5;110,0;1541;19;4;1;0;0;0;0;1;0;0;0;0;0;43,6;53,5;1;1;0;192;1;0;0;0;0;
06.01.2025;18:02:05;9,0;8,9;0;43,6;42,8;0,0;20,0;100;0;0,0;32;53,6;53,6;80,0;0;16912;52,6;85,0;35,0;100;485,0;666,4;850,0;70,04;80,00;0;73;111,5;110,0;1541;19;4;1;0;0;0;0;1;0;0;0;0;0;43,6;53,6;1;1;0;192;1;0;0;0;0;
06.01.2025;18:03:05;9,0;8,9;0;43,8;42,8;0,0;20,0;100;0;0,0;32;53,9;53,9;80,0;0;16912;52,8;85,0;35,0;100;536,9;694,8;850,0;71,74;80,00;0;74;110,3;110,0;1541;19;4;1;0;0;0;0;1;0;0;0;0;0;43,8;53,9;1;1;0;191;1;0;0;0;0;
06.01.2025;18:04:05;9,0;8,8;0;43,7;42,8;0,0;20,0;100;-1;0,0;32;54,4;54,4;80,0;0;16912;53,4;85,0;35,0;100;582,5;718,5;850,0;73,04;80,00;0;74;110,8;110,0;1541;19;4;1;0;1;0;0;1;0;0;0;0;0;43,7;54,4;0;1;0;191;0;0;0;0;0;
06.01.2025;18:05:05;9,0;8,8;0;43,6;42,8;0,0;20,0;100;-1;0,0;32;55,0;55,0;80,0;0;16912;54,1;85,0;35,0;100;608,3;738,5;850,0;74,82;80,00;0;75;109,5;110,0;1541;18;4;1;0;0;0;0;1;1;0;0;0;0;43,6;55,0;1;1;0;190;1;0;0;0;0;
06.01.2025;18:06:05;9,0;8,7;0;43,6;42,8;0,0;20,0;100;0;0,0;32;55,6;55,6;80,0;0;16912;55,0;85,0;35,0;100;635,2;755,8;850,0;76,46;80,00;0;76;110,9;110,0;1541;18;4;1;0;0;0;0;1;1;0;0;0;0;43,6;55,6;1;1;0;190;1;0;0;0;0;
06.01.2025;18:07:05;9,0;8,6;0;43,8;42,8;0,0;20,0;100;0;0,0;32;56,3;56,3;80,0;0;16912;55,9;85,0;35,0;100;656,7;770,2;850,0;77,91;80,00;0;76;110,9;110,0;1541;18;4;0;0;0;0;0;1;1;0;0;0;0;43,8;56,3;1;1;0;189;1;0;0;0;0;
06.01.2025;18:08:05;8,9;8,6;0;43,5;42,9;0,0;20,0;100;-1;0,0;32;57,0;57,0;80,0;0;16912;56,9;85,0;35,0;100;663,9;782,5;850,0;79,92;80,00;0;75;112,0;110,0;1541;18;4;0;0;0;0;0;1;1;0;0;0;0;43,5;57,0;1;1;0;189;1;0;0;0;0;
06.01.2025;18:09:05;8,9;8,5;0;43,6;42,9;0,0;20,0;100;0;0,0;32;57,7;57,7;80,0;0;16912;57,7;85,0;35,0;100;676,4;792,9;850,0;81,69;80,00;0;77;110,2;110,0;1541;18;4;1;0;0;0;0;1;1;0;0;0;0;43,6;57,7;1;1;0;188;1;0;0;0;0;
06.01.2025;18:10:05;8,9;8,5;0;43,7;42,9;0,0;20,0;100;0;0,0;32;58,6;58,6;80,0;0;16912;58,6;85,0;35,0;100;676,6;801,6;850,0;83,84;80,00;0;76;111,1;110,0;1541;18;4;1;0;0;0;0;1;0;0;0;0;0;43,7;58,6;1;1;0;188;1;0;0;0;0;
06.01.2025;18:11:05;8,9;8,5;0;43,9;42,9;0,0;20,0;100;0;0,0;32;59,4;59,4;80,0;0;16912;59,5;85,0;35,0;100;682,5;809,1;850,0;85,90;80,00;0;76;114,2;110,0;1541;18;4;0;0;0;0;0;1;0;0;0;0;0;43,9;59,4;1;1;0;187;1;0;0;0;0;
06.01.2025;18:12:05;8,9;8,4;0;43,4;42,9;0,0;20,0;100;-1;0,0;32;60,3;60,3;80,0;0;16912;60,2;85,0;35,0;100;678,5;815,3;850,0;88,31;80,00;0;76;110,3;110,0;1541;18;4;1;0;1;0;0;1;0;0;0;0;0;43,4;60,3;0;1;0;187;0;0;0;0;0;
06.01.2025;18:13:05;8,9;8,4;0;43,4;42,9;0,0;20,0;100;0;0,0;32;61,1;61,1;80,0;0;16912;61,0;85,0;35,0;100;689,0;820,7;850,0;90,21;80,00;0;77;108,9;110,0;1541;18;4;0;0;1;0;0;1;0;0;0;0;0;43,4;61,1;1;1;0;186;0;0;0;0;0;
06.01.2025;18:14:05;8,9;8,4;0;43,6;42,9;0,0;20,0;100;0;0,0;32;62,0;62,0;80,0;0;16912;61,8;85,0;35,0;100;684,3;825,2;850,0;92,65;80,00;0;77;111,0;110,0;1541;18;4;1;0;0;0;0;1;0;0;0;0;0;43,6;62,0;1;1;0;186;1;0;0;0;0;
06.01.2025;18:15:05;8,9;8,3;0;43,7;42,9;0,0;20,0;100;0;0,0;32;62,9;62,9;80,0;0;16912;62,6;85,0;35,0;100;693,8;829,0;850,0;94,58;80,00;0;78;109,7;110,0;1541;18;4;0;0;1;0;0;1;0;0;0;0;0;43,7;62,9;1;1;0;185;0;0;0;0;0;
06.01.2025;18:16:05;8,9;8,3;0;43,8;42,9;0,0;20,0;100;0;0,0;32;63,7;63,7;80,0;0;16912;63,4;85,0;35,0;100;703,5;832,2;850,0;96,31;80,00;0;78;108,4;110,0;1541;18;4;1;0;0;0;0;1;0;0;0;0;0;43,8;63,7;1;1;0;185;1;0;0;0;0;
06.01.2025;18:17:05;8,8;8,3;0;43,9;43,0;0,0;20,0;100;0;0,0;32;64,6;64,6;80,0;0;16912;64,3;85,0;35,0;100;706,7;834,9;850,0;98,26;80,00;0;78;108,1;110,0;1541;18;4;0;0;1;0;0;1;0;0;0;0;0;43,9;64,6;1;1;0;184;0;0;0;0;0;
06.01.2025;18:18:05;8,8;8,3;0;44,0;43,0;0,0;20,0;100;0;0,0;32;65,5;65,5;80,0;0;16912;65,1;85,0;35,0;100;708,0;837,3;850,0;100,31;80,00;0;77;112,6;110,0;1541;18;4;1;0;0;0;0;1;0;0;0;0;0;44,0;65,5;1;1;0;183;1;0;0;0;0;
06.01.2025;18:19:05;8,8;8,3;0;43,4;43,0;0,0;20,0;100;-1;0,0;32;66,4;66,4;80,0;0;16912;66,0;85,0;35,0;100;707,1;839,2;850,0;102,42;80,00;0;78;108,8;110,0;1541;18;4;1;0;0;0;0;1;0;0;0;0;0;43,4;66,4;1;1;0;183;1;0;0;0;0;
06.01.2025;18:20:05;8,8;8,2;0;43,5;43,0;0,0;20,0;100;0;0,0;32;67,3;67,3;80,0;0;16912;66,9;85,0;35,0;100;718,5;840,9;850,0;104,02;80,00;0;78;109,1;110,0;1541;18;4;0;0;0;0;0;1;0;0;0;0;0;43,5;67,3;1;1;0;182;1;0;0;0;0;
06.01.2025;18:21:05;8,8;8,2;0;43,6;43,0;0,0;20,0;100;0;0,0;32;68,2;68,2;80,0;0;16912;67,9;85,0;35,0;100;726,8;842,3;850,0;105,56;80,00;0;79;110,6;110,0;1541;18;4;0;0;0;0;0;1;0;0;0;0;0;43,6;68,2;1;1;0;182;1;0;0;0;0;
06.01.2025;18:22:05;8,8;8,2;0;43,7;43,0;0,0;20,0;100;0;0,0;32;69,1;69,1;80,0;0;16912;68,8;85,0;35,0;100;735,2;843,5;850,0;107,00;80,00;0;77;111,2;110,0;1541;17;4;1;0;0;0;0;1;0;0;0;0;0;43,7;69,1;1;1;0;181;1;0;0;0;0;
06.01.2025;18:23:05;8,7;8,2;0;43,8;43,1;0,0;20,0;100;0;0,0;32;70,2;70,2;80,0;0;16912;69,9;85,0;35,0;100;740,4;844,5;850,0;108,51;80,00;0;78;111,7;110,0;1541;17;4;1;0;0;0;0;1;0;0;0;0;0;43,8;70,2;1;1;0;181;1;0;0;0;0;
06.01.2025;18:24:05;8,7;8,1;0;43,9;43,1;0,0;20,0;100;0;0,0;32;71,2;71,2;80,0;0;16912;70,8;85,0;35,0;100;740,2;845,3;850,0;110,14;80,00;0;78;110,5;110,0;1541;17;4;1;0;0;0;0;1;0;0;0;0;0;43,9;71,2;1;1;0;180;1;0;0;0;0;
06.01.2025;18:25:05;8,7;8,1;0;44,0;43,1;0,0;20,0;100;0;0,0;32;72,1;72,1;80,0;0;16912;71,8;85,0;35,0;100;745,2;846,0;850,0;111,58;80,00;0;78;111,3;110,0;1541;17;4;0;0;0;0;0;1;0;0;0;0;0;44,0;72,1;1;1;0;179;1;0;0;0;0;
06.01.2025;18:26:05;8,7;8,1;0;44,0;43,1;0,0;20,0;100;0;0,0;32;73,1;73,1;80,0;0;16912;72,8;85,0;35,0;100;747,0;846,6;850,0;113,06;80,00;0;78;110,6;110,0;1541;17;4;0;0;0;0;0;1;0;0;0;0;0;44,0;73,1;1;1;0;179;1;0;0;0;0;
06.01.2025;18:27:05;8,7;8,0;0;43,5;43,1;0,0;20,0;100;-1;0,0;32;74,1;74,1;80,0;0;16912;73,7;85,0;35,0;100;740,8;847,0;850,0;114,89;80,00;0;78;111,1;110,0;1541;17;4;0;0;0;0;0;1;0;0;0;0;0;43,5;74,1;1;1;0;178;1;0;0;0;0;
06.01.2025;18:28:05;8,6;8,0;0;43,6;43,3;0,0;20,0;100;0;0,0;32;75,1;75,1;80,0;0;16912;74,6;85,0;35,0;100;748,2;847,0;850,0;116,22;80,00;0;79;109,4;110,0;1541;17;4;0;0;1;0;0;1;0;0;0;0;0;43,6;75,0;1;1;0;178;0;0;0;0;0;
06.01.2025;18:29:05;8,6;7,9;0;43,6;43,3;0,0;20,0;100;0;0,0;32;76,1;76,1;80,0;0;16912;75,5;85,0;35,0;94;748,9;847,0;845,0;113,68;80,00;0;76;107,1;106,0;1541;17;4;0;0;0;0;0;1;0;0;0;0;0;43,6;76,1;1;1;0;177;1;0;0;0;0;
06.01.2025;18:30:05;8,6;7,8;0;43,7;43,3;0,0;20,0;100;0;0,0;32;77,1;77,1;80,0;0;16912;76,6;85,0;35,0;94;754,2;846,6;845,0;114,93;80,00;0;76;108,9;106,0;1541;17;4;1;0;0;0;0;1;0;0;0;0;0;43,7;77,1;1;1;0;177;1;0;0;0;0;
06.01.2025;18:31:05;8,6;7,8;0;43,8;43,3;0,0;20,0;100;0;0,0;32;78,1;78,1;80,0;0;16912;77,7;85,0;35,0;90;758,9;845,8;840,0;110,09;80,00;0;73;102,8;101,0;1541;17;4;1;0;1;0;0;1;0;0;0;0;0;43,8;78,1;0;1;0;176;0;0;0;0;0;
06.01.2025;18:32:05;8,6;7,7;0;43,9;43,3;0,0;20,0;100;0;0,0;32;79,1;79,1;80,0;0;16912;78,7;85,0;35,0;86;771,1;844,4;835,0;103,76;80,00;0;71;95,0;95,0;1541;17;4;1;0;0;0;0;1;0;0;0;0;0;43,9;79,1;1;1;0;175;1;0;0;0;0;
06.01.2025;18:33:05;8,5;7,7;0;44,0;43,4;0,0;20,0;100;0;0,0;32;80,1;80,1;75,0;0;8208;79,7;48,4;35,0;38;777,4;838,2;680,0;15,60;80,00;0;56;77,5;64,0;1541;17;4;0;0;0;0;0;1;0;0;0;0;0;44,0;80,1;1;1;0;175;1;0;0;0;0;
06.01.2025;18:34:05;8,5;7,7;0;44,1;43,4;0,0;20,0;100;0;0,0;32;81,1;81,1;75,0;0;8208;80,7;48,4;35,0;34;758,9;813,4;660,0;13,00;80,00;0;45;65,2;64,0;1541;17;4;0;0;0;0;0;1;0;0;0;0;0;44,1;81,1;1;1;0;175;1;0;0;0;0;
06.01.2025;18:35:05;8,5;7,7;0;44,1;43,4;0,0;20,0;100;0;0,0;32;82,0;82,0;75,0;0;8208;81,3;48,4;35,0;30;703,2;788,8;630,0;10,40;80,00;0;42;64,5;63,0;1541;17;4;0;0;0;0;0;1;0;0;0;0;0;44,1;82,0;1;1;0;174;1;0;0;0;0;
06.01.2025;18:36:05;8,5;7,7;0;44,1;43,4;0,0;20,0;100;0;0,0;32;82,8;82,8;75,0;0;8208;81,6;48,4;35,0;30;663,0;764,6;630,0;10,40;80,00;0;40;64,6;63,0;1541;17;4;0;0;0;0;0;1;0;0;0;0;0;44,1;82,8;1;1;0;174;1;0;0;0;0;
06.01.2025;18:37:05;8,5;7,6;0;44,1;43,4;0,0;20,0;100;0;0,0;32;83,3;83,3;75,0;0;8208;81,7;48,4;35,0;30;624,6;744,1;630,0;10,40;80,00;0;39;62,5;63,0;1541;17;4;0;0;1;0;0;1;0;0;0;0;0;44,1;83,3;0;1;0;174;0;0;0;0;0;
06.01.2025;18:38:05;8,4;7,6;0;44,1;43,5;0,0;20,0;100;0;0,0;32;83,6;83,6;75,0;0;8208;81,8;48,5;35,0;30;597,7;726,4;630,0;10,40;80,00;0;39;63,4;63,0;1541;17;4;0;0;0;0;0;1;0;0;0;0;0;44,1;83,6;1;1;0;174;1;0;0;0;0;
06.01.2025;18:39:05;8,4;7,6;0;44,2;43,5;0,0;20,0;100;0;0,0;32;83,8;83,8;75,0;0;8208;81,9;48,5;35,0;30;575,7;711,7;630,0;10,40;80,00;0;40;62,9;63,0;1541;17;4;0;0;0;0;0;1;0;0;0;0;0;44,2;83,8;1;1;0;174;1;0;0;0;0;
06.01.2025;18:40:05;8,4;7,6;0;44,2;43,5;0,0;20,0;100;0;0,0;32;84,0;84,0;75,0;0;8208;82,1;48,5;35,0;30;559,9;699,0;630,0;10,40;80,00;0;40;62,9;63,0;1541;17;4;0;0;0;0;0;1;0;0;0;0;0;44,2;84,0;1;1;0;174;1;0;0;0;0;
06.01.2025;18:41:05;8,4;7,6;0;44,1;43,5;0,0;20,0;100;0;0,0;32;84,1;84,1;75,0;0;8208;82,3;48,5;35,0;30;543,4;688,5;630,0;10,40;80,00;0;39;63,3;63,0;1541;17;4;1;0;0;0;0;1;0;0;0;0;0;44,1;84,1;1;1;0;174;1;0;0;0;0;
06.01.2025;18:42:05;8,4;7,7;0;44,2;43,5;0,0;20,0;100;0;0,0;32;84,3;84,3;75,0;0;8208;82,5;48,5;35,0;30;543,7;679,5;630,0;10,40;80,00;0;39;63,5;63,0;1541;17;4;0;0;0;0;0;1;0;0;0;0;0;44,2;84,3;1;1;0;174;1;0;0;0;0;
06.01.2025;18:43:05;8,3;7,6;0;44,2;43,7;0,0;20,0;100;0;0,0;32;84,5;84,5;75,0;0;8208;82,7;48,7;35,0;30;538,4;671,9;630,0;10,40;80,00;0;39;63,3;63,0;1541;17;4;0;0;0;0;0;1;0;0;0;0;0;44,2;84,5;1;1;0;174;1;0;0;0;0;
06.01.2025;18:44:05;8,3;7,6;0;44,3;43,7;0,0;20,0;100;0;0,0;32;84,6;84,6;75,0;0;8208;82,9;48,7;35,0;30;527,9;665,5;630,0;10,40;80,00;0;39;63,0;63,0;1541;16;4;0;0;0;0;0;1;0;0;0;0;0;44,3;84,6;1;1;0;173;1;0;0;0;0;
06.01.2025;18:45:05;8,3;7,6;0;44,3;43,7;0,0;20,0;100;0;0,0;32;84,7;84,7;75,0;0;8208;83,1;48,7;35,0;30;511,7;660,0;630,0;10,40;80,00;0;38;64,1;63,0;1541;16;4;0;0;0;0;0;1;1;0;0;0;0;44,3;84,7;1;1;0;173;1;0;0;0;0;
06.01.2025;18:46:05;8,3;7,6;0;44,3;43,7;0,0;20,0;100;0;0,0;32;84,8;84,8;75,0;0;8208;83,3;48,7;35,0;30;500,1;655,4;630,0;10,40;80,00;0;38;64,8;63,0;1541;16;4;0;0;0;0;0;1;1;0;0;0;0;44,3;84,8;1;1;0;173;1;0;0;0;0;
06.01.2025;18:47:05;8,3;7,6;0;44,3;43,7;0,0;20,0;100;0;0,0;32;84,8;84,8;75,0;0;8208;83,4;48,7;35,0;30;509,5;651,5;630,0;10,40;80,00;0;39;63,0;63,0;1541;16;4;0;0;0;0;0;1;1;0;0;0;0;44,3;84,8;1;1;0;173;1;0;0;0;0;
06.01.2025;18:48:05;8,2;7,7;0;44,3;43,8;0,0;20,0;100;0;0,0;32;84,9;84,9;75,0;0;8208;83,6;8,0;35,0;0;509,5;8,0;8,0;40,00;80,00;0;38;63,6;63,0;1541;16;5;0;0;0;0;0;1;1;0;0;0;0;44,3;84,9;1;1;0;173;1;0;0;0;0;
06.01.2025;18:49:05;8,2;7,7;0;44,3;43,8;0,0;20,0;100;0;0,0;32;85,1;85,1;75,0;0;8208;83,7;8,0;35,0;0;534,1;8,0;8,0;40,00;80,00;0;39;63,4;63,0;1541;16;5;0;0;0;0;0;1;1;0;0;0;0;44,3;85,1;0;1;0;173;1;0;0;0;0;
06.01.2025;18:50:05;8,2;7,7;0;44,4;43,8;0,0;20,0;100;0;0,0;32;85,3;85,3;75,0;0;8208;84,0;8,0;35,0;0;576,0;8,0;8,0;0,00;0,00;0;39;63,3;63,0;1541;16;5;0;0;0;0;0;1;0;0;0;0;0;44,4;85,3;0;1;0;172;1;0;0;0;0;
06.01.2025;18:51:05;8,2;7,7;0;44,4;43,8;0,0;20,0;100;0;0,0;32;85,4;85,4;75,0;0;8208;84,2;8,0;35,0;0;549,8;8,0;8,0;0,00;0,00;0;38;63,5;63,0;1541;16;5;0;0;0;0;0;1;0;0;0;0;0;44,4;85,4;0;1;0;172;1;0;0;0;0;
06.01.2025;18:52:05;8,2;7,6;0;44,4;43,8;0,0;20,0;100;0;0,0;32;85,6;85,6;75,0;0;8208;84,5;8,0;35,0;0;505,4;8,0;8,0;0,00;0,00;0;38;63,4;63,0;1541;16;5;0;0;0;0;0;1;0;0;0;0;0;44,4;85,6;0;1;0;172;1;0;0;0;0;
06.01.2025;18:53:05;8,1;7,7;0;44,4;43,9;0,0;20,0;100;0;0,0;32;85,6;85,6;75,0;0;8208;84,6;8,0;35,0;0;459,2;8,0;8,0;0,00;0,00;0;36;63,4;63,0;1541;16;5;0;0;0;0;0;1;0;0;0;0;0;44,4;85,6;0;1;0;172;1;0;0;0;0;
06.01.2025;18:54:05;8,1;7,7;0;44,4;43,9;0,0;20,0;100;0;0,0;32;85,6;85,6;75,0;0;8208;84,6;8,0;35,0;0;413,8;8,0;8,0;0,00;0,00;0;34;65,6;63,0;1541;16;5;0;0;0;0;0;1;0;0;0;0;0;44,4;85,6;0;1;0;172;1;0;0;0;0;
06.01.2025;18:55:05;8,1;7,8;0;44,4;43,9;0,0;20,0;100;0;0,0;32;85,6;85,6;75,0;0;8208;84,6;8,0;35,0;0;374,7;8,0;8,0;0,00;0,00;0;28;58,2;110,0;1541;16;5;0;0;0;0;0;1;0;0;0;0;0;44,4;85,6;0;1;0;172;1;0;0;0;0;
06.01.2025;18:56:05;8,1;7,8;0;44,3;43,9;0,0;20,0;100;0;0,0;32;85,5;85,5;75,0;0;8208;84,4;8,0;35,0;0;344,2;8,0;8,0;0,00;0,00;0;16;53,6;110,0;1541;16;5;0;0;0;0;0;1;0;0;0;0;0;44,3;85,5;0;1;0;172;1;0;0;0;0;
06.01.2025;18:57:05;8,1;7,9;0;44,3;43,9;0,0;20,0;100;0;0,0;32;85,5;85,5;75,0;0;8208;84,3;8,0;35,0;0;320,8;8,0;8,0;0,00;0,00;0;12;53,5;110,0;1541;16;5;0;0;0;0;0;1;0;0;0;0;0;44,3;85,5;0;1;0;172;1;0;0;0;0;
06.01.2025;18:58:05;8,0;8,0;0;44,4;44,1;0,0;20,0;100;0;0,0;32;85,5;85,5;75,0;0;8208;84,2;8,0;35,0;0;301,1;8,0;8,0;0,00;0,00;0;10;53,0;110,0;1541;16;5;0;0;0;0;0;1;0;0;0;0;0;44,4;85,5;0;1;0;172;1;0;0;0;0;
06.01.2025;18:59:05;8,0;8,0;0;44,3;44,1;0,0;20,0;100;0;0,0;32;85,5;85,5;75,0;0;8208;84,0;8,0;35,0;0;284,4;8,0;8,0;0,00;0,00;0;10;53,3;110,0;1541;16;5;0;0;0;0;0;1;0;0;0;0;0;44,2;85,5;0;1;0;172;1;0;0;0;0;
06.01.2025;19:00:05;8,0;8,0;0;44,3;44,1;0,0;20,0;100;0;0,0;32;85,5;85,5;75,0;0;8208;83,7;8,0;35,0;0;269,6;8,0;8,0;0,00;0,00;0;10;52,9;110,0;1541;16;5;0;0;0;0;0;1;0;0;0;0;0;44,3;85,5;0;1;0;172;1;0;0;0;0;
06.01.2025;19:01:05;8,0;8,0;0;44,3;44,1;0,0;20,0;100;0;0,0;32;85,5;85,5;75,0;0;8208;83,5;8,0;35,0;0;257,2;8,0;8,0;0,00;0,00;0;62;56,2;120,0;1541;0;7;0;0;0;0;0;1;0;0;0;0;0;44,3;85,5;0;1;0;0;1;0;0;0;0;
06.01.2025;19:02:05;8,0;8,1;0;44,2;44,1;0,0;20,0;100;0;0,0;32;85,3;85,3;75,0;0;8208;83,1;8,0;35,0;0;239,0;8,0;8,0;0,00;0,00;0;71;122,3;120,0;1541;0;7;0;1;0;1;0;1;0;0;0;0;0;44,2;85,3;0;1;0;0;1;0;0;0;0;
06.01.2025;19:03:05;8,0;8,0;0;44,2;44,1;0,0;20,0;100;0;0,0;32;85,3;85,3;75,0;0;8208;82,8;8,0;35,0;0;218,8;8,0;8,0;0,00;0,00;0;70;121,0;120,0;1541;0;7;0;1;0;1;0;1;0;0;0;0;0;44,2;85,3;0;1;0;0;1;0;0;0;0;
06.01.2025;19:04:05;8,0;8,1;0;44,3;44,1;0,0;20,0;100;0;0,0;32;85,4;85,4;75,0;0;8208;82,6;8,0;35,0;0;203,5;8,0;8,0;40,00;80,00;0;93;121,4;110,0;1526;31;5;1;0;0;0;0;1;0;0;0;1;0;44,3;85,4;0;0;0;300;1;0;0;0;0;
06.01.2025;19:05:05;7,9;8,1;0;44,3;44,2;0,0;20,0;100;0;0,0;32;85,4;85,4;75,0;0;8208;82,2;8,0;35,0;0;236,5;8,0;8,0;40,00;80,00;0;68;110,3;110,0;1526;31;5;1;0;0;0;0;1;0;0;0;0;0;44,3;85,4;0;0;0;300;1;0;0;0;0;
06.01.2025;19:06:05;7,9;8,1;0;44,3;44,2;0,0;20,0;100;0;0,0;32;85,4;85,4;75,0;0;8208;81,8;8,0;35,0;0;308,5;8,0;8,0;0,00;0,00;0;69;109,6;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;44,3;85,4;0;0;0;300;1;0;0;0;0;
06.01.2025;19:07:05;7,9;8,0;0;44,3;44,2;0,0;20,0;100;0;0,0;32;85,4;85,4;75,0;0;8208;81,3;8,0;35,0;0;304,1;8,0;8,0;0,00;0,00;0;68;110,6;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;44,3;85,4;0;0;0;300;1;0;0;0;0;
06.01.2025;19:08:05;7,9;8,0;0;44,2;44,2;0,0;20,0;100;0;0,0;32;85,3;85,3;75,0;0;8208;80,8;8,0;35,0;0;277,8;8,0;8,0;0,00;0,00;0;67;110,4;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;44,2;85,3;0;0;0;300;1;0;0;0;0;
06.01.2025;19:09:05;7,9;8,0;0;44,2;44,2;0,0;20,0;100;0;0,0;32;85,4;85,4;75,0;0;8208;80,4;8,0;35,0;0;250,8;8,0;8,0;0,00;0,00;0;66;110,0;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;44,2;85,4;0;0;0;300;1;0;0;0;0;
06.01.2025;19:10:05;7,9;8,0;0;44,2;44,2;0,0;20,0;100;0;0,0;32;85,3;85,3;75,0;0;8208;79,8;8,0;35,0;0;226,9;8,0;8,0;0,00;0,00;0;65;111,2;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;44,2;85,3;0;0;0;300;1;0;0;0;0;
06.01.2025;19:11:05;7,9;7,9;0;44,2;44,2;0,0;20,0;100;0;0,0;32;85,3;85,3;75,0;0;8208;79,3;8,0;35,0;0;207,4;8,0;8,0;0,00;0,00;0;34;63,8;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;44,2;85,3;0;0;0;300;1;0;0;0;0;
06.01.2025;19:12:05;7,9;7,9;0;44,2;44,2;0,0;20,0;100;0;0,0;32;85,2;85,2;75,0;0;8208;78,8;8,0;35,0;0;194,9;8,0;8,0;0,00;0,00;0;21;55,5;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;44,2;85,2;0;0;0;300;1;0;0;0;0;
06.01.2025;19:13:05;7,9;7,9;0;44,1;44,2;0,0;20,0;100;0;0,0;32;85,2;85,2;75,0;0;8208;78,3;8,0;35,0;0;186,6;8,0;8,0;0,00;0,00;0;18;53,5;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;44,1;85,2;0;0;0;300;1;0;0;0;0;
06.01.2025;19:14:05;7,9;7,8;0;44,1;44,2;0,0;20,0;100;0;0,0;32;85,2;85,2;75,0;0;8208;77,8;8,0;35,0;0;179,5;8,0;8,0;0,00;0,00;0;17;52,9;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;44,1;85,2;0;0;0;300;1;0;0;0;0;
06.01.2025;19:15:05;7,8;7,8;0;44,1;44,3;0,0;20,0;100;0;0,0;32;85,2;85,2;75,0;0;8208;77,3;8,0;35,0;0;173,2;8,0;8,0;0,00;0,00;0;16;52,7;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;44,1;85,2;0;0;0;300;1;0;0;0;0;
