Datum ;Zeit ;AT [°C];ATakt [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;HK1 Fernb[°C];HK1 Status;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;WW1 Status;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 FRT End[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Fuellstand[kg];PE1 Fuellstand ZWB[kg];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
06.01.2025;19:16:05;7,8;7,9;0;44,1;44,3;0,0;20,0;100;0;0,0;32;85,1;85,1;75,0;0;8208;76,9;8,0;35,0;0;167,5;8,0;8,0;0,00;0,00;0;16;52,6;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;44,1;85,1;0;0;0;300;1;0;0;0;0;
06.01.2025;19:17:05;7,8;7,8;0;44,0;44,3;0,0;20,0;100;0;0,0;32;85,1;85,1;75,0;0;8208;76,5;8,0;35,0;0;162,2;8,0;8,0;0,00;0,00;0;16;52,4;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;44,0;85,1;0;0;0;300;1;0;0;0;0;
06.01.2025;19:18:05;7,8;7,8;0;43,9;44,3;0,0;20,0;100;0;0,0;32;85,1;85,1;75,0;0;8208;76,0;8,0;35,0;0;157,4;8,0;8,0;0,00;0,00;0;16;52,5;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;43,9;85,1;0;0;0;300;1;0;0;0;0;
06.01.2025;19:19:05;7,8;7,8;0;43,9;44,3;0,0;20,0;100;0;0,0;32;85,0;85,0;75,0;0;8208;75,6;8,0;35,0;0;152,8;8,0;8,0;0,00;0,00;0;15;52,4;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;43,9;85,0;0;0;0;300;1;0;0;0;0;
06.01.2025;19:20:05;7,8;7,8;0;43,8;44,3;0,0;20,0;100;0;0,0;32;85,0;85,0;75,0;0;8208;75,2;8,0;35,0;0;148,7;8,0;8,0;0,00;0,00;0;15;52,5;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;43,8;85,0;0;0;0;300;1;0;0;0;0;
06.01.2025;19:21:05;7,8;7,8;0;43,8;44,3;0,0;20,0;100;0;0,0;32;85,0;85,0;75,0;0;8208;74,8;8,0;35,0;0;144,8;8,0;8,0;0,00;0,00;0;15;52,5;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;43,8;85,0;0;0;0;300;1;0;0;0;0;
06.01.2025;19:22:05;7,8;7,8;0;43,7;44,3;0,0;20,0;100;0;0,0;32;84,9;84,9;75,0;0;8208;74,4;8,0;35,0;0;141,3;8,0;8,0;0,00;0,00;0;15;53,0;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;43,7;84,9;0;0;0;300;1;0;0;0;0;
06.01.2025;19:23:05;7,8;7,8;0;43,7;44,3;0,0;20,0;100;0;0,0;32;84,9;84,9;75,0;0;8208;74,0;8,0;35,0;0;137,9;8,0;8,0;0,00;0,00;0;14;53,1;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;43,7;84,9;0;0;0;300;1;0;0;0;0;
06.01.2025;19:24:05;7,8;7,8;0;43,6;44,3;0,0;20,0;100;0;0,0;32;84,8;84,8;75,0;0;8208;73,6;8,0;35,0;0;134,6;8,0;8,0;0,00;0,00;0;14;52,5;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;43,6;84,8;0;0;0;300;1;0;0;0;0;
06.01.2025;19:25:05;7,8;7,8;0;43,5;44,3;0,0;20,0;100;0;0,0;32;84,8;84,8;75,0;0;8208;73,3;8,0;35,0;0;132,1;8,0;8,0;0,00;0,00;0;15;52,4;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;43,5;84,8;0;0;0;300;1;0;0;0;0;
06.01.2025;19:26:05;7,8;7,8;0;43,5;44,3;0,0;20,0;100;0;0,0;32;84,8;84,8;75,0;0;8208;72,9;8,0;35,0;0;129,2;8,0;8,0;0,00;0,00;0;13;53,7;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;43,5;84,8;0;0;0;300;1;0;0;0;0;
06.01.2025;19:27:05;7,8;7,8;0;43,4;44,3;0,0;20,0;100;0;0,0;32;84,7;84,7;75,0;0;8208;72,6;8,0;35,0;0;126,4;8,0;8,0;0,00;0,00;0;13;52,4;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;43,4;84,7;0;0;0;300;1;0;0;0;0;
06.01.2025;19:28:05;7,8;7,9;0;43,4;44,3;0,0;20,0;100;0;0,0;32;84,7;84,7;75,0;0;8208;72,3;8,0;35,0;0;123,8;8,0;8,0;0,00;0,00;0;13;52,6;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;43,4;84,7;0;0;0;300;1;0;0;0;0;
06.01.2025;19:29:05;7,8;7,9;0;43,3;44,3;0,0;20,0;100;0;0,0;32;84,7;84,7;75,0;0;8208;71,9;8,0;35,0;0;121,3;8,0;8,0;0,00;0,00;0;11;54,5;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;43,3;84,7;0;0;0;300;1;0;0;0;0;
06.01.2025;19:30:05;7,8;7,9;0;43,2;44,3;0,0;20,0;100;1;0,0;32;84,7;84,7;75,0;0;8208;71,5;8,0;35,0;0;118,9;8,0;8,0;0,00;0,00;0;11;54,0;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;43,2;84,7;0;0;0;300;1;0;0;0;0;
06.01.2025;19:31:05;7,8;7,9;0;43,2;44,3;0,0;20,0;100;1;0,0;32;84,6;84,6;75,0;0;8208;71,2;8,0;35,0;0;117,1;8,0;8,0;0,00;0,00;0;12;52,6;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;43,2;84,6;0;0;0;300;1;0;0;0;0;
06.01.2025;19:32:05;7,8;8,0;0;43,3;44,3;0,0;20,0;100;1;0,0;32;84,6;84,6;75,0;0;8208;70,9;8,0;35,0;0;115,2;8,0;8,0;0,00;0,00;0;13;51,8;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;43,3;84,6;0;0;0;300;1;0;0;0;0;
06.01.2025;19:33:05;7,8;8,0;0;43,3;44,3;0,0;20,0;100;0;0,0;32;84,5;84,5;75,0;0;8208;70,6;8,0;35,0;0;113,2;8,0;8,0;0,00;0,00;0;13;52,4;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;43,3;84,5;0;0;0;300;1;0;0;0;0;
06.01.2025;19:34:05;7,8;8,0;0;43,6;44,3;0,0;20,0;100;1;0,0;32;84,5;84,5;75,0;0;8208;70,3;8,0;35,0;0;111,3;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;43,6;84,5;0;0;0;300;1;0;0;0;0;
06.01.2025;19:35:05;7,8;7,9;0;43,5;44,3;0,0;20,0;100;0;0,0;32;84,4;84,4;75,0;0;8208;69,9;8,0;35,0;0;110,3;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;43,5;84,4;0;0;0;300;1;0;0;0;0;
06.01.2025;19:36:05;7,8;8,0;0;43,5;44,3;0,0;20,0;100;0;0,0;32;84,4;84,4;75,0;0;8208;69,5;8,0;35,0;0;109,4;8,0;8,0;0,00;0,00;0;0;51,0;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;43,5;84,4;0;0;0;300;1;0;0;0;0;
06.01.2025;19:37:05;7,8;8,1;0;43,5;44,3;0,0;20,0;100;0;0,0;32;84,4;84,4;75,0;0;8208;69,2;8,0;35,0;0;108,4;8,0;8,0;0,00;0,00;0;0;51,2;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;43,5;84,4;0;0;0;300;1;0;0;0;0;
06.01.2025;19:38:05;7,8;8,0;0;43,4;44,3;0,0;20,0;100;0;0,0;32;84,3;84,3;75,0;0;8208;68,8;8,0;35,0;0;107,0;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;43,4;84,3;0;0;0;300;1;0;0;0;0;
06.01.2025;19:39:05;7,8;8,1;0;43,4;44,3;0,0;20,0;100;0;0,0;32;84,3;84,3;75,0;0;8208;68,4;8,0;35,0;0;106,2;8,0;8,0;0,00;0,00;0;0;51,4;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;43,4;84,3;0;0;0;300;1;0;0;0;0;
06.01.2025;19:40:05;7,8;8,2;0;43,3;44,3;0,0;20,0;100;0;0,0;32;84,2;84,2;75,0;0;8208;68,1;8,0;35,0;0;104,9;8,0;8,0;0,00;0,00;0;0;51,4;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;43,3;84,2;0;0;0;300;1;0;0;0;0;
06.01.2025;19:41:05;7,8;8,2;0;43,3;44,3;0,0;20,0;100;0;0,0;32;84,2;84,2;75,0;0;8208;67,8;8,0;35,0;0;103,1;8,0;8,0;0,00;0,00;0;0;52,1;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;43,3;84,2;0;0;0;300;1;0;0;0;0;
06.01.2025;19:42:05;7,8;8,4;0;43,6;44,3;0,0;20,0;100;1;0,0;32;84,2;84,2;75,0;0;8208;67,5;8,0;35,0;0;101,4;8,0;8,0;0,00;0,00;0;0;51,6;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;43,6;84,2;0;0;0;300;1;0;0;0;0;
06.01.2025;19:43:05;7,8;8,4;0;43,6;44,3;0,0;20,0;100;0;0,0;32;84,1;84,1;75,0;0;8208;67,1;8,0;35,0;0;100,0;8,0;8,0;0,00;0,00;0;0;51,5;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;43,6;84,1;0;0;0;300;1;0;0;0;0;
06.01.2025;19:44:05;7,8;8,5;0;43,5;44,3;0,0;20,0;100;0;0,0;32;84,1;84,1;75,0;0;8208;66,8;8,0;35,0;0;98,7;8,0;8,0;0,00;0,00;0;0;51,3;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;43,5;84,1;0;0;0;300;1;0;0;0;0;
06.01.2025;19:45:05;7,9;8,5;0;43,5;44,2;0,0;20,0;100;0;0,0;32;84,1;84,1;75,0;0;8208;66,4;8,0;35,0;0;97,6;8,0;8,0;0,00;0,00;0;0;51,6;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;43,5;84,1;0;0;0;300;1;0;0;0;0;
06.01.2025;19:46:05;7,9;8,6;0;43,4;44,2;0,0;20,0;100;0;0,0;32;84,0;84,0;75,0;0;8208;66,1;8,0;35,0;0;96,5;8,0;8,0;0,00;0,00;0;0;50,9;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;43,4;84,0;0;0;0;300;1;0;0;0;0;
06.01.2025;19:47:05;7,9;8,6;0;43,4;44,2;0,0;20,0;100;0;0,0;32;83,9;83,9;75,0;0;8208;65,7;8,0;35,0;0;95,0;8,0;8,0;0,00;0,00;0;0;50,9;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;43,4;83,9;0;0;0;300;1;0;0;0;0;
06.01.2025;19:48:05;7,9;8,7;0;43,4;44,2;0,0;20,0;100;0;0,0;32;83,9;83,9;75,0;0;8208;65,5;8,0;35,0;0;93,7;8,0;8,0;0,00;0,00;0;0;51,1;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;43,4;83,9;0;0;0;300;1;0;0;0;0;
06.01.2025;19:49:05;7,9;8,7;0;43,3;44,2;0,0;20,0;100;0;0,0;32;83,8;83,8;75,0;0;8208;65,1;8,0;35,0;0;92,7;8,0;8,0;0,00;0,00;0;0;51,2;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;43,3;83,8;0;0;0;300;1;0;0;0;0;
06.01.2025;19:50:05;7,9;8,7;0;43,2;44,2;0,0;20,0;100;0;0,0;32;83,8;83,8;75,0;0;8208;64,9;8,0;35,0;0;91,5;8,0;8,0;0,00;0,00;0;0;51,3;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;43,2;83,8;0;0;0;300;1;0;0;0;0;
06.01.2025;19:51:05;8,0;8,6;0;43,2;44,1;0,0;20,0;100;0;0,0;32;83,7;83,7;75,0;0;8208;64,6;8,0;35,0;0;90,4;8,0;8,0;0,00;0,00;0;0;51,2;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;43,2;83,7;0;0;0;300;1;0;0;0;0;
06.01.2025;19:52:05;8,0;8,6;0;43,1;44,1;0,0;20,0;100;0;0,0;32;83,7;83,7;75,0;0;8208;64,3;8,0;35,0;0;89,4;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;43,1;83,7;0;0;0;300;1;0;0;0;0;
06.01.2025;19:53:05;8,0;8,6;0;43,1;44,1;0,0;20,0;100;0;0,0;32;83,6;83,6;75,0;0;8208;64,0;8,0;35,0;0;88,4;8,0;8,0;0,00;0,00;0;0;51,4;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;43,1;83,6;0;0;0;300;1;0;0;0;0;
06.01.2025;19:54:05;8,0;8,6;0;43,3;44,1;0,0;20,0;100;1;0,0;32;83,6;83,6;75,0;0;8208;63,7;8,0;35,0;0;87,4;8,0;8,0;0,00;0,00;0;0;51,5;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;43,3;83,6;0;0;0;300;1;0;0;0;0;
06.01.2025;19:55:05;8,0;8,6;0;43,3;44,1;0,0;20,0;100;0;0,0;32;83,5;83,5;75,0;0;8208;63,5;8,0;35,0;0;86,3;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;43,3;83,5;0;0;0;300;1;0;0;0;0;
06.01.2025;19:56:05;8,0;8,6;0;43,3;44,1;0,0;20,0;100;0;0,0;32;83,5;83,5;75,0;0;8208;63,3;8,0;35,0;0;85,5;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;43,3;83,5;0;0;0;300;1;0;0;0;0;
06.01.2025;19:57:05;8,1;8,6;0;43,2;43,9;0,0;20,0;100;0;0,0;32;83,4;83,4;75,0;0;8208;62,9;8,0;35,0;0;84,8;8,0;8,0;0,00;0,00;0;0;51,0;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;43,2;83,4;0;0;0;300;1;0;0;0;0;
06.01.2025;19:58:05;8,1;8,7;0;43,2;43,9;0,0;20,0;100;0;0,0;32;83,3;83,3;75,0;0;8208;62,6;8,0;35,0;0;84,1;8,0;8,0;0,00;0,00;0;0;51,3;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;43,2;83,3;0;0;0;300;1;0;0;0;0;
06.01.2025;19:59:05;8,1;8,7;0;43,1;43,9;0,0;20,0;100;0;0,0;32;83,3;83,3;75,0;0;8208;62,4;8,0;35,0;0;83,6;8,0;8,0;0,00;0,00;0;0;52,0;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;43,1;83,3;0;0;0;300;1;0;0;0;0;
06.01.2025;20:00:05;8,1;8,7;0;43,1;43,9;0,0;20,0;100;0;0,0;32;83,2;83,2;75,0;0;8208;62,1;8,0;35,0;0;82,8;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;43,1;83,2;0;0;0;300;1;0;0;0;0;
06.01.2025;20:01:05;8,1;8,7;0;43,1;43,9;0,0;20,0;100;0;0,0;32;83,2;83,2;40,0;0;8200;61,9;8,0;35,0;0;82,1;8,0;8,0;0,00;0,00;0;0;51,0;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;43,1;83,2;0;0;0;300;1;0;0;0;0;
06.01.2025;20:02:05;8,1;8,7;0;43,0;43,9;0,0;20,0;100;0;0,0;32;83,1;83,1;40,0;0;8200;61,6;8,0;35,0;0;81,3;8,0;8,0;0,00;0,00;0;0;51,3;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;43,0;83,1;0;0;0;300;1;0;0;0;0;
06.01.2025;20:03:05;8,1;8,7;0;42,9;43,9;0,0;20,0;100;0;0,0;32;83,0;83,0;40,0;0;8200;61,3;8,0;35,0;0;80,3;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,9;83,0;0;0;0;300;1;0;0;0;0;
06.01.2025;20:04:05;8,1;8,7;0;42,9;43,9;0,0;20,0;100;0;0,0;32;82,9;82,9;40,0;0;8200;61,0;8,0;35,0;0;79,7;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,9;82,9;0;0;0;300;1;0;0;0;0;
06.01.2025;20:05:05;8,1;8,7;0;42,9;43,9;0,0;20,0;100;1;0,0;32;82,9;82,9;40,0;0;8200;60,8;8,0;35,0;0;79,3;8,0;8,0;0,00;0,00;0;0;50,7;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,9;82,9;0;0;0;300;1;0;0;0;0;
06.01.2025;20:06:05;8,2;8,7;0;43,1;43,8;0,0;20,0;100;0;0,0;32;82,8;82,8;40,0;0;8200;60,6;8,0;35,0;0;78,6;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;43,1;82,8;0;0;0;300;1;0;0;0;0;
06.01.2025;20:07:05;8,2;8,7;0;43,0;43,8;0,0;20,0;100;0;0,0;32;82,8;82,8;40,0;0;8200;60,3;8,0;35,0;0;78,0;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;43,0;82,8;0;0;0;300;1;0;0;0;0;
06.01.2025;20:08:05;8,2;8,7;0;42,9;43,8;0,0;20,0;100;0;0,0;32;82,7;82,7;40,0;0;8200;60,0;8,0;35,0;0;77,3;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,9;82,7;0;0;0;300;1;0;0;0;0;
06.01.2025;20:09:05;8,2;8,7;0;42,9;43,8;0,0;20,0;100;0;0,0;32;82,6;82,6;40,0;0;8200;59,8;8,0;35,0;0;76,9;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,9;82,6;0;0;0;300;1;0;0;0;0;
06.01.2025;20:10:05;8,2;8,7;0;42,9;43,8;0,0;20,0;100;0;0,0;32;82,5;82,5;40,0;0;8200;59,5;8,0;35,0;0;76,2;8,0;8,0;0,00;0,00;0;0;50,2;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,9;82,5;0;0;0;300;1;0;0;0;0;
06.01.2025;20:11:05;8,2;8,7;0;42,8;43,8;0,0;20,0;100;0;0,0;32;82,5;82,5;40,0;0;8200;59,2;8,0;35,0;0;75,3;8,0;8,0;0,00;0,00;0;0;51,0;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,8;82,5;0;0;0;300;1;0;0;0;0;
06.01.2025;20:12:05;8,2;8,7;0;43,0;43,8;0,0;20,0;100;1;0,0;32;82,4;82,4;40,0;0;8200;58,9;8,0;35,0;0;74,6;8,0;8,0;0,00;0,00;0;0;51,0;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;43,0;82,4;0;0;0;300;1;0;0;0;0;
06.01.2025;20:13:05;8,2;8,7;0;43,0;43,8;0,0;20,0;100;0;0,0;32;82,3;82,3;40,0;0;8200;58,7;8,0;35,0;0;73,9;8,0;8,0;0,00;0,00;0;0;50,9;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;43,0;82,3;0;0;0;300;1;0;0;0;0;
06.01.2025;20:14:05;8,3;8,7;0;43,0;43,7;0,0;20,0;100;0;0,0;32;82,2;82,2;40,0;0;8200;58,4;8,0;35,0;0;73,0;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;43,0;82,2;0;0;0;300;1;0;0;0;0;
06.01.2025;20:15:05;8,3;8,7;0;42,9;43,7;0,0;20,0;100;0;0,0;32;82,1;82,1;40,0;0;8200;58,1;8,0;35,0;0;72,4;8,0;8,0;0,00;0,00;0;0;51,1;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,9;82,1;0;0;0;300;1;0;0;0;0;
06.01.2025;20:16:05;8,3;8,8;0;42,8;43,7;0,0;20,0;100;0;0,0;32;82,1;82,1;40,0;0;8200;57,8;8,0;35,0;0;71,3;8,0;8,0;0,00;0,00;0;0;54,8;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,8;82,1;0;0;0;300;1;0;0;0;0;
06.01.2025;20:17:05;8,3;8,8;0;42,8;43,7;0,0;20,0;100;0;0,0;32;82,0;82,0;40,0;0;8200;57,5;8,0;35,0;0;70,1;8,0;8,0;0,00;0,00;0;0;52,7;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,8;82,0;0;0;0;300;1;0;0;0;0;
06.01.2025;20:18:05;8,3;8,8;0;42,7;43,7;0,0;20,0;100;0;0,0;32;81,9;81,9;40,0;0;8200;57,2;8,0;35,0;0;68,8;8,0;8,0;0,00;0,00;0;0;51,0;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,7;81,9;0;0;0;300;1;0;0;0;0;
06.01.2025;20:19:05;8,3;8,8;0;42,7;43,7;0,0;20,0;100;0;0,0;32;81,9;81,9;40,0;0;8200;56,9;8,0;35,0;0;68,0;8,0;8,0;0,00;0,00;0;0;52,4;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,7;81,9;0;0;0;300;1;0;0;0;0;
06.01.2025;20:20:05;8,3;8,8;0;42,8;43,7;0,0;20,0;100;1;0,0;32;81,8;81,8;40,0;0;8200;56,7;8,0;35,0;0;67,1;8,0;8,0;0,00;0,00;0;0;51,0;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,9;81,8;0;0;0;300;1;0;0;0;0;
06.01.2025;20:21:05;8,4;8,8;0;42,7;43,5;0,0;20,0;100;0;0,0;32;81,7;81,7;40,0;0;8200;56,2;48,5;35,0;0;66,6;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,7;81,7;0;0;0;300;1;0;0;0;0;
06.01.2025;20:22:05;8,4;8,7;0;42,7;43,5;0,0;20,0;100;0;0,0;32;81,6;81,6;40,0;0;8200;56,1;48,5;35,0;0;66,0;8,0;8,0;0,00;0,00;0;0;52,9;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,7;81,6;0;0;0;300;1;0;0;0;0;
06.01.2025;20:23:05;8,4;8,7;0;42,6;43,5;0,0;20,0;100;0;0,0;32;81,5;81,5;40,0;0;8200;55,8;48,5;35,0;0;65,2;8,0;8,0;0,00;0,00;0;0;52,7;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,6;81,5;0;0;0;300;1;0;0;0;0;
06.01.2025;20:24:05;8,4;8,6;0;42,6;43,5;0,0;20,0;100;0;0,0;32;81,4;81,4;40,0;0;8200;55,4;48,5;35,0;0;64,4;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,6;81,4;0;0;0;300;1;0;0;0;0;
06.01.2025;20:25:05;8,4;8,6;0;42,5;43,5;0,0;20,0;100;0;0,0;32;81,3;81,3;40,0;0;8200;55,1;48,5;35,0;0;63,8;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,5;81,3;0;0;0;300;1;0;0;0;0;
06.01.2025;20:26:05;8,4;8,6;0;42,5;43,5;0,0;20,0;100;0;0,0;32;81,2;81,2;40,0;0;8200;54,9;48,5;35,0;0;63,4;8,0;8,0;0,00;0,00;0;0;51,5;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,5;81,2;0;0;0;300;1;0;0;0;0;
06.01.2025;20:27:05;8,4;8,5;0;42,6;43,5;0,0;20,0;100;1;0,0;32;81,2;81,2;40,0;0;8200;54,5;48,5;35,0;0;63,0;8,0;8,0;0,00;0,00;0;0;51,0;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,6;81,2;0;0;0;300;1;0;0;0;0;
06.01.2025;20:28:05;8,5;8,5;0;42,5;43,4;0,0;20,0;100;0;0,0;32;81,1;81,1;40,0;0;8200;54,2;48,4;35,0;0;62,5;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,5;81,1;0;0;0;300;1;0;0;0;0;
06.01.2025;20:29:05;8,5;8,4;0;42,5;43,4;0,0;20,0;100;0;0,0;32;81,0;81,0;40,0;0;8200;53,9;48,4;35,0;0;61,8;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,5;81,0;0;0;0;300;1;0;0;0;0;
06.01.2025;20:30:05;8,5;8,4;0;42,4;43,4;0,0;20,0;100;0;0,0;32;80,9;80,9;40,0;0;8200;53,5;48,4;35,0;0;61,4;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,4;80,9;0;0;0;300;1;0;0;0;0;
06.01.2025;20:31:05;8,5;8,4;0;42,6;43,4;0,0;20,0;100;1;0,0;32;80,9;80,9;40,0;0;8200;53,2;48,4;35,0;0;61,0;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,6;80,9;0;0;0;300;1;0;0;0;0;
06.01.2025;20:32:05;8,5;8,3;0;42,5;43,4;0,0;20,0;100;0;0,0;32;80,8;80,8;40,0;0;8200;52,8;48,4;35,0;0;60,7;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,5;80,8;0;0;0;300;1;0;0;0;0;
06.01.2025;20:33:05;8,5;8,2;0;42,4;43,4;0,0;20,0;100;0;0,0;32;80,7;80,7;40,0;0;8200;52,4;48,4;35,0;0;60,0;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,4;80,7;0;0;0;300;1;0;0;0;0;
06.01.2025;20:34:05;8,5;8,1;0;42,6;43,4;0,0;20,0;100;1;0,0;32;80,5;80,5;40,0;0;8200;52,1;48,4;35,0;0;59,5;8,0;8,0;0,00;0,00;0;0;53,7;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,6;80,5;0;0;0;300;1;0;0;0;0;
06.01.2025;20:35:05;8,5;8,1;0;42,5;43,4;0,0;20,0;100;0;0,0;32;80,5;80,5;40,0;0;8200;51,6;48,4;35,0;0;58,8;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,5;80,5;0;0;0;300;1;0;0;0;0;
06.01.2025;20:36:05;8,5;8,1;0;42,4;43,4;0,0;20,0;100;0;0,0;32;80,4;80,4;40,0;0;8200;51,2;48,4;35,0;0;58,4;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,4;80,4;0;0;0;300;1;0;0;0;0;
06.01.2025;20:37:05;8,5;8,0;0;42,5;43,4;0,0;20,0;100;1;0,0;32;80,3;80,3;40,0;0;8200;50,9;48,4;35,0;0;58,0;8,0;8,0;0,00;0,00;0;0;51,3;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,5;80,3;0;0;0;300;1;0;0;0;0;
06.01.2025;20:38:05;8,5;8,0;0;42,5;43,4;0,0;20,0;100;1;0,0;32;80,2;80,2;40,0;0;8200;50,4;48,4;35,0;0;57,4;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,5;80,2;0;0;0;300;1;0;0;0;0;
06.01.2025;20:39:05;8,5;8,0;0;42,4;43,4;0,0;20,0;100;0;0,0;32;80,1;80,1;40,0;0;8200;50,0;48,4;35,0;0;56,9;8,0;8,0;0,00;0,00;0;0;50,2;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,4;80,1;0;0;0;300;1;0;0;0;0;
06.01.2025;20:40:05;8,5;7,9;0;42,5;43,4;0,0;20,0;100;1;0,0;32;80,0;80,0;40,0;0;8200;49,6;48,4;35,0;0;56,9;8,0;8,0;0,00;0,00;0;0;51,0;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,5;80,0;0;0;0;300;1;0;0;0;0;
06.01.2025;20:41:05;8,5;7,9;0;42,4;43,4;0,0;20,0;100;0;0,0;32;79,9;79,9;40,0;0;8200;49,0;48,4;35,0;0;56,4;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,4;79,9;0;0;0;300;1;0;0;0;0;
06.01.2025;20:42:05;8,5;7,9;0;42,5;43,4;0,0;20,0;100;1;0,0;32;79,9;79,9;40,0;0;8200;48,6;48,4;35,0;0;56,2;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,5;79,9;0;0;0;300;1;0;0;0;0;
06.01.2025;20:43:05;8,5;7,9;0;42,4;43,4;0,0;20,0;100;0;0,0;32;79,8;79,8;40,0;0;8200;48,2;48,4;35,0;0;55,7;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,4;79,8;0;0;0;300;1;0;0;0;0;
06.01.2025;20:44:05;8,5;7,9;0;42,4;43,4;0,0;20,0;100;1;0,0;32;79,6;79,6;40,0;0;8200;47,7;48,4;35,0;0;55,3;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,4;79,7;0;0;0;300;1;0;0;0;0;
06.01.2025;20:45:05;8,5;7,8;0;42,4;43,4;0,0;20,0;100;1;0,0;32;79,5;79,5;40,0;0;8200;47,4;48,4;35,0;0;55,0;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,4;79,5;0;0;0;300;1;0;0;0;0;
06.01.2025;20:46:05;8,5;7,8;0;42,4;43,4;0,0;20,0;100;1;0,0;32;79,5;79,5;40,0;0;8200;46,9;48,4;35,0;0;54,3;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;42,4;79,5;0;0;0;300;1;0;0;0;0;
06.01.2025;20:47:05;8,4;7,8;0;42,5;43,5;0,0;20,0;100;1;0,0;32;79,4;79,4;40,0;0;8200;46,4;48,5;35,0;0;54,2;120,0;120,0;0,00;0,00;0;85;53,9;120,0;1526;31;1;0;0;0;0;0;1;0;0;0;0;0;42,5;79,3;0;0;0;300;1;0;0;0;0;
06.01.2025;20:48:05;8,4;7,8;0;42,5;43,5;0,0;20,0;100;1;0,0;32;79,3;79,3;40,0;0;8200;45,9;48,5;35,0;0;53,1;120,0;120,0;70,00;30,00;0;67;124,9;120,0;1526;31;2;1;0;0;0;1;1;0;0;0;0;0;42,5;79,2;1;0;0;300;1;0;0;0;0;
06.01.2025;20:49:05;8,4;7,8;0;42,5;43,5;0,0;20,0;100;1;0,0;32;79,2;79,2;40,0;0;8200;45,6;48,5;35,0;0;51,2;120,0;120,0;70,00;30,00;0;67;122,1;120,0;1526;31;2;1;0;0;0;1;1;0;0;0;0;0;42,5;79,2;1;0;0;299;1;0;0;0;0;
06.01.2025;20:50:05;8,4;7,8;0;42,5;43,5;0,0;20,0;100;1;0,0;32;79,1;79,1;40,0;0;8200;45,1;48,5;35,0;0;49,9;120,0;120,0;0,00;0,00;0;67;121,2;120,0;1526;31;2;0;0;0;0;1;1;0;0;0;0;0;42,5;79,1;1;0;0;299;1;0;0;0;0;
06.01.2025;20:51:05;8,4;7,8;0;42,4;43,5;0,0;20,0;100;1;0,0;32;79,0;79,0;40,0;0;8200;44,6;48,5;35,0;0;48,7;120,0;120,0;0,00;0,00;0;67;120,4;120,0;1526;31;2;0;0;0;0;1;1;0;0;0;0;0;42,4;79,0;1;0;0;299;1;0;0;0;0;
06.01.2025;20:52:05;8,4;7,9;0;42,4;43,5;0,0;20,0;100;1;0,0;32;78,9;78,9;40,0;0;8200;44,2;48,5;35,0;0;47,9;120,0;120,0;0,00;0,00;0;67;120,9;120,0;1526;31;2;0;0;0;0;1;1;0;0;0;0;0;42,4;78,9;1;0;0;299;1;0;0;0;0;
06.01.2025;20:53:05;8,4;7,9;0;42,4;43,5;0,0;20,0;100;1;0,0;32;78,8;78,8;40,0;0;8200;43,8;48,5;35,0;0;47,4;120,0;120,0;0,00;0,00;0;67;120,9;120,0;1526;31;2;0;0;0;0;1;1;0;0;0;0;0;42,4;78,8;1;0;0;299;1;0;0;0;0;
06.01.2025;20:54:05;8,4;7,9;0;42,3;43,5;0,0;20,0;100;1;0,0;32;78,7;78,7;40,0;0;8200;43,3;48,5;35,0;0;51,3;120,0;120,0;0,00;0,00;0;67;122,3;120,0;1526;31;2;0;0;0;0;1;1;0;0;0;0;0;42,3;78,7;1;0;0;299;1;0;0;0;0;
06.01.2025;20:55:05;8,3;8,0;0;42,2;43,7;0,0;20,0;100;1;0,0;32;78,6;78,6;40,0;0;8200;42,9;48,7;35,0;0;83,4;120,0;120,0;0,00;0,00;0;69;119,5;120,0;1526;31;2;0;0;0;0;1;1;0;0;0;0;0;42,2;78,6;1;0;0;299;1;0;0;0;0;
06.01.2025;20:56:05;8,3;7,9;0;42,4;43,7;0,0;20,0;100;1;0,0;32;78,5;78,5;40,0;0;8200;42,5;48,7;35,0;0;124,6;120,0;120,0;0,00;0,00;0;69;120,5;120,0;1526;31;3;0;0;0;0;0;1;0;0;0;0;0;42,4;78,5;1;0;0;299;1;0;0;0;0;
06.01.2025;20:57:05;8,3;8,0;0;42,1;43,7;0,0;20,0;100;1;0,0;32;78,4;78,4;40,0;0;8200;42,1;48,7;35,0;0;158,7;120,0;120,0;0,00;0,00;0;69;120,1;120,0;1526;31;3;0;0;0;0;0;1;0;0;0;0;0;42,1;78,4;1;0;0;299;1;0;0;0;0;
06.01.2025;20:58:05;8,3;8,0;0;41,7;43,7;0,0;20,0;100;1;0,0;32;78,3;78,3;40,0;0;8200;41,8;48,7;35,0;0;183,5;120,0;120,0;0,00;0,00;0;69;122,3;120,0;1526;31;3;0;0;0;0;0;1;0;0;0;0;0;41,7;78,3;1;0;0;299;1;0;0;0;0;
06.01.2025;20:59:05;8,3;8,1;0;41,4;43,7;0,0;20,0;100;1;0,0;32;78,2;78,2;40,0;0;8200;41,6;48,7;35,0;0;191,8;120,0;120,0;0,00;0,00;0;69;121,4;120,0;1526;31;3;0;0;0;0;0;1;0;0;0;0;0;41,4;78,2;1;0;0;299;1;0;0;0;0;
06.01.2025;21:00:05;8,3;8,1;0;41,2;43,7;0,0;20,0;100;1;0,0;32;78,2;78,2;40,0;0;8200;41,4;48,7;35,0;78;197,0;263,3;820,0;36,91;80,00;0;57;91,9;90,0;1526;31;4;0;0;0;0;0;1;0;0;0;0;0;41,2;78,2;1;0;0;298;1;0;0;0;0;
06.01.2025;21:01:05;8,3;8,0;0;41,5;39,1;0,0;18,0;100;1;0,0;16;78,1;78,1;40,0;0;8200;41,3;44,1;35,0;62;255,2;349,6;780,0;29,39;80,00;0;55;84,6;79,0;1526;31;4;0;0;0;0;0;1;0;0;0;0;0;41,5;78,1;1;0;0;298;1;0;0;0;0;
06.01.2025;21:02:05;8,3;8,1;0;42,1;39,1;0,0;18,0;100;-1;0,0;16;77,9;77,9;40,0;0;8200;41,3;44,1;35,0;62;362,3;415,2;780,0;28,88;80,00;0;53;79,4;79,0;1526;31;4;0;0;0;0;0;1;0;0;0;0;0;42,1;77,9;1;0;0;298;1;0;0;0;0;
06.01.2025;21:03:05;8,3;8,1;0;42,9;39,1;0,0;18,0;100;-1;0,0;16;77,8;77,8;40,0;0;8200;41,4;44,1;35,0;62;441,0;471,7;780,0;28,57;80,00;0;52;79,2;79,0;1526;31;4;0;0;1;0;0;1;0;0;1;0;0;42,9;77,8;1;0;0;298;0;0;0;0;0;
06.01.2025;21:04:05;8,2;8,1;0;43,2;39,2;0,0;18,0;100;-1;0,0;16;77,7;77,7;40,0;0;8200;41,5;44,2;35,0;62;465,0;518,6;780,0;30,13;80,00;0;52;77,6;79,0;1526;31;4;0;0;0;0;0;1;0;0;0;0;0;43,2;77,7;1;0;0;297;1;0;0;0;0;
06.01.2025;21:05:05;8,2;8,1;0;42,8;39,2;0,0;18,0;100;-1;0,0;16;77,6;77,6;40,0;0;8200;41,6;44,2;35,0;62;473,5;559,1;780,0;32,53;80,00;0;51;80,3;79,0;1526;31;4;0;0;0;0;0;1;0;0;0;0;0;42,8;77,5;1;0;0;297;1;0;0;0;0;
06.01.2025;21:06:05;8,2;8,1;0;42,2;39,2;0,0;18,0;100;-1;0,0;16;77,5;77,5;40,0;0;8200;41,9;44,2;35,0;62;487,7;593,0;780,0;34,82;80,00;0;46;82,0;79,0;1526;31;4;1;0;0;0;0;1;0;0;0;0;0;42,2;77,5;1;0;0;297;1;0;0;0;0;
06.01.2025;21:07:05;8,2;8,1;0;41,8;39,2;0,0;18,0;100;-1;0,0;16;77,4;77,4;40,0;0;8200;42,3;44,2;35,0;58;502,0;619,1;760,0;34,52;80,00;0;49;78,1;78,0;1526;31;4;0;0;1;0;0;1;0;0;0;0;0;41,8;77,4;0;0;0;296;0;0;0;0;0;
06.01.2025;21:08:05;8,2;8,0;0;41,3;39,2;0,0;18,0;100;-1;0,0;16;77,2;77,2;40,0;0;8200;42,8;44,2;35,0;58;522,8;640,9;760,0;36,38;80,00;0;49;78,3;78,0;1526;31;4;0;0;0;0;0;1;0;0;0;0;0;41,3;77,2;1;0;0;296;1;0;0;0;0;
06.01.2025;21:09:05;8,2;7,9;0;40,6;39,2;0,0;18,0;100;-1;0,0;16;77,1;77,1;40,0;0;8200;43,6;44,2;35,0;54;529,2;656,4;740,0;34,15;80,00;0;47;72,3;73,0;1526;31;4;0;0;1;0;0;1;0;0;1;0;0;40,6;77,1;1;0;0;296;0;0;0;0;0;
06.01.2025;21:10:05;8,2;7,8;0;40,1;39,2;0,0;18,0;100;-1;0,0;16;77,1;77,1;40,0;0;8200;44,5;44,2;35,0;46;541,8;667,0;710,0;24,69;80,00;0;43;72,0;69,0;1526;31;4;1;0;0;0;0;1;0;0;0;0;0;40,1;77,1;1;0;0;296;1;0;0;0;0;
06.01.2025;21:11:05;8,2;7,7;0;40,0;39,2;0,0;18,0;100;0;0,0;16;76,9;76,9;40,0;0;8200;45,5;44,2;35,0;42;544,0;671,8;690,0;18,20;80,00;0;39;65,5;65,0;1526;31;4;1;0;0;0;0;1;0;0;0;0;0;40,0;76,9;1;0;0;295;1;0;0;0;0;
06.01.2025;21:12:05;8,2;7,7;0;39,9;39,2;0,0;18,0;100;0;0,0;16;76,8;76,8;40,0;0;8200;46,6;44,2;35,0;38;520,9;673,7;680,0;15,60;80,00;0;37;64,5;64,0;1526;31;4;0;0;1;0;0;1;0;0;0;0;0;39,9;76,8;0;0;0;295;0;0;0;0;0;
06.01.2025;21:13:05;8,1;7,6;0;39,7;39,3;0,0;18,0;100;0;0,0;16;76,7;76,7;40,0;0;8200;47,5;44,3;35,0;34;494,3;672,6;660,0;13,00;80,00;0;39;64,1;64,0;1526;31;4;0;0;0;0;0;1;0;0;0;0;0;39,7;76,7;1;0;0;295;1;0;0;0;0;
06.01.2025;21:14:05;8,1;7,7;0;39,6;39,3;0,0;18,0;100;0;0,0;16;76,7;76,7;40,0;0;8200;48,1;44,3;35,0;30;482,2;669,4;630,0;10,40;80,00;0;38;62,9;63,0;1526;31;4;1;0;1;0;0;1;0;0;0;0;0;39,6;76,7;1;0;0;295;0;0;0;0;0;
06.01.2025;21:15:05;8,1;7,7;0;39,5;39,3;0,0;18,0;100;0;0,0;16;76,5;76,5;40,0;0;8200;48,6;44,3;35,0;30;468,9;663,3;630,0;10,40;80,00;0;37;63,3;63,0;1526;31;4;0;0;0;0;0;1;0;0;0;0;0;39,5;76,5;1;0;0;295;1;0;0;0;0;
06.01.2025;21:16:05;8,1;7,6;0;39,3;39,3;0,0;18,0;100;0;0,0;16;76,4;76,4;40,0;0;8200;49,1;44,3;35,0;30;465,1;658,2;630,0;10,40;80,00;0;36;62,9;63,0;1526;31;4;0;0;0;0;0;1;0;0;0;0;0;39,3;76,4;1;0;0;295;1;0;0;0;0;
06.01.2025;21:17:05;8,1;7,6;0;39,2;39,3;0,0;18,0;100;0;0,0;16;76,3;76,3;40,0;0;8200;49,6;44,3;35,0;30;458,2;653,9;630,0;10,40;80,00;0;36;63,1;63,0;1526;31;4;0;0;0;0;0;1;0;0;0;0;0;39,2;76,3;1;0;0;295;1;0;0;0;0;
06.01.2025;21:18:05;8,0;7,6;0;39,1;39,5;0,0;18,0;100;0;0,0;16;76,2;76,2;40,0;0;8200;50,0;44,5;35,0;30;445,7;650,2;630,0;10,40;80,00;0;36;63,1;63,0;1526;31;4;0;0;0;0;0;1;0;0;0;0;0;39,1;76,2;1;0;0;294;1;0;0;0;0;
06.01.2025;21:19:05;8,0;7,6;0;39,0;39,5;0,0;18,0;100;0;0,0;16;76,0;76,0;40,0;0;8200;50,3;44,5;35,0;30;437,1;647,1;630,0;10,40;80,00;0;36;62,1;63,0;1526;31;4;0;0;0;0;0;1;0;0;0;0;0;39,0;76,0;1;0;0;294;1;0;0;0;0;
06.01.2025;21:20:05;8,0;7,6;0;38,9;39,5;0,0;18,0;100;0;0,0;16;75,9;75,9;40,0;0;8200;50,7;44,5;35,0;30;436,8;644,5;630,0;10,40;80,00;0;36;63,0;63,0;1526;31;4;0;0;0;0;0;1;0;0;0;0;0;38,9;75,9;1;0;0;294;1;0;0;0;0;
06.01.2025;21:21:05;8,0;7,6;0;38,8;39,5;0,0;18,0;100;0;0,0;16;75,8;75,8;40,0;0;8200;51,0;44,5;35,0;30;432,1;642,3;630,0;10,40;80,00;0;36;64,1;63,0;1526;31;4;0;0;0;0;0;1;0;0;0;0;0;38,8;75,8;1;0;0;294;1;0;0;0;0;
06.01.2025;21:22:05;8,0;7,6;0;38,7;39,5;0,0;18,0;100;0;0,0;16;75,7;75,7;40,0;0;8200;51,3;44,5;35,0;30;434,6;640,4;630,0;10,40;80,00;0;37;63,4;63,0;1526;31;4;0;0;0;0;0;1;0;0;0;0;0;38,7;75,7;1;0;0;294;1;0;0;0;0;
06.01.2025;21:23:05;7,9;7,6;0;38,5;39,6;0,0;18,0;100;1;0,0;16;75,6;75,6;40,0;0;8200;51,7;44,6;35,0;30;432,6;638,8;630,0;10,40;80,00;0;37;64,8;63,0;1526;31;4;0;0;0;0;0;1;0;0;0;0;0;38,5;75,6;1;0;0;294;1;0;0;0;0;
06.01.2025;21:24:05;7,9;7,5;0;38,4;39,6;0,0;18,0;100;1;0,0;16;75,5;75,5;40,0;0;8200;52,0;44,6;35,0;30;428,1;637,4;630,0;10,40;80,00;0;36;63,3;63,0;1526;31;4;0;0;0;0;0;1;1;0;0;0;0;38,4;75,5;1;0;0;294;1;0;0;0;0;
06.01.2025;21:25:05;7,9;7,5;0;38,6;39,6;0,0;18,0;100;1;0,0;16;75,4;75,4;40,0;0;8200;52,3;44,6;35,0;30;436,4;636,3;630,0;10,40;80,00;0;37;64,6;63,0;1526;31;4;0;0;1;0;0;1;1;0;0;0;0;38,6;75,4;1;0;0;294;0;0;0;0;0;
06.01.2025;21:26:05;7,9;7,4;0;38,6;39,6;0,0;18,0;100;0;0,0;16;75,2;75,2;40,0;0;8200;52,7;8,0;35,0;0;449,8;8,0;8,0;40,00;80,00;0;38;63,2;63,0;1526;31;5;1;0;0;0;0;1;1;0;0;0;0;38,6;75,2;1;0;0;293;1;0;0;0;0;
06.01.2025;21:27:05;7,9;7,4;0;38,7;39,6;0,0;18,0;100;1;0,0;16;75,1;75,1;40,0;0;8200;53,0;8,0;35,0;0;476,0;8,0;8,0;40,00;80,00;0;39;62,7;63,0;1526;31;5;1;0;0;0;0;1;1;0;0;0;0;38,7;75,1;0;0;0;293;1;0;0;0;0;
06.01.2025;21:28:05;7,8;7,4;0;38,8;39,7;0,0;18,0;100;0;0,0;16;75,0;75,0;40,0;0;8200;53,4;8,0;35,0;0;519,1;8,0;8,0;0,00;0,00;0;37;63,8;63,0;1526;31;5;0;0;0;0;0;1;1;0;0;0;0;38,8;75,0;0;0;0;293;1;0;0;0;0;
06.01.2025;21:29:05;7,8;7,4;0;38,8;39,7;0,0;18,0;100;0;0,0;16;74,9;74,9;40,0;0;8200;53,9;8,0;35,0;0;493,9;8,0;8,0;0,00;0,00;0;37;63,8;63,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;38,8;74,9;0;0;0;293;1;0;0;0;0;
06.01.2025;21:30:05;7,8;7,4;0;38,8;39,7;0,0;18,0;100;0;0,0;16;74,8;74,8;40,0;0;8200;54,4;8,0;35,0;0;441,9;8,0;8,0;0,00;0,00;0;36;63,7;63,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;38,8;74,8;0;0;0;293;1;0;0;0;0;
06.01.2025;21:31:05;7,8;7,5;0;38,8;39,7;0,0;18,0;100;0;0,0;16;74,7;74,7;40,0;0;8200;54,5;8,0;35,0;0;393,1;8,0;8,0;0,00;0,00;0;36;63,0;63,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;38,8;74,7;0;0;0;293;1;0;0;0;0;
06.01.2025;21:32:05;7,8;7,4;0;38,7;39,7;0,0;18,0;100;0;0,0;16;74,5;74,5;40,0;0;8200;54,5;8,0;35,0;0;350,1;8,0;8,0;0,00;0,00;0;35;63,7;63,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;38,7;74,5;0;0;0;293;1;0;0;0;0;
06.01.2025;21:33:05;7,8;7,5;0;38,8;39,7;0,0;18,0;100;1;0,0;16;74,4;74,4;40,0;0;8200;54,5;8,0;35,0;0;313,1;8,0;8,0;0,00;0,00;0;27;57,2;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;38,8;74,4;0;0;0;293;1;0;0;0;0;
06.01.2025;21:34:05;7,8;7,5;0;38,8;39,7;0,0;18,0;100;0;0,0;16;74,3;74,3;40,0;0;8200;54,3;8,0;35,0;0;284,7;8,0;8,0;0,00;0,00;0;20;55,3;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;38,8;74,3;0;0;0;293;1;0;0;0;0;
06.01.2025;21:35:05;7,8;7,6;0;38,8;39,7;0,0;18,0;100;0;0,0;16;74,1;74,1;40,0;0;8200;54,2;8,0;35,0;0;261,4;8,0;8,0;0,00;0,00;0;18;53,3;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;38,8;74,1;0;0;0;293;1;0;0;0;0;
06.01.2025;21:36:05;7,7;7,6;0;39,0;39,8;0,0;18,0;100;1;0,0;16;74,0;74,0;40,0;0;8200;54,1;8,0;35,0;0;242,5;8,0;8,0;0,00;0,00;0;16;54,9;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;39,0;74,0;0;0;0;293;1;0;0;0;0;
06.01.2025;21:37:05;7,7;7,6;0;39,0;39,8;0,0;18,0;100;0;0,0;16;73,9;73,9;40,0;0;8200;53,8;8,0;35,0;0;225,5;8,0;8,0;0,00;0,00;0;16;52,4;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;39,0;73,9;0;0;0;293;1;0;0;0;0;
06.01.2025;21:38:05;7,7;7,7;0;38,9;39,8;0,0;18,0;100;0;0,0;16;73,7;73,7;40,0;0;8200;53,6;8,0;35,0;0;211,2;8,0;8,0;0,00;0,00;0;14;53,8;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;38,9;73,7;0;0;0;293;1;0;0;0;0;
06.01.2025;21:39:05;7,7;7,7;0;38,9;39,8;0,0;18,0;100;0;0,0;16;73,6;73,6;40,0;0;8200;53,3;8,0;35,0;0;198,5;8,0;8,0;0,00;0,00;0;15;51,7;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;38,9;73,6;0;0;0;293;1;0;0;0;0;
06.01.2025;21:40:05;7,7;7,7;0;38,9;39,8;0,0;18,0;100;0;0,0;16;73,5;73,5;40,0;0;8200;53,1;8,0;35,0;0;187,6;8,0;8,0;0,00;0,00;0;16;51,9;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;38,9;73,5;0;0;0;293;1;0;0;0;0;
06.01.2025;21:41:05;7,7;7,8;0;38,8;39,8;0,0;18,0;100;0;0,0;16;73,3;73,3;40,0;0;8200;52,8;8,0;35,0;0;177,7;8,0;8,0;0,00;0,00;0;15;52,7;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;38,8;73,3;0;0;0;293;1;0;0;0;0;
06.01.2025;21:42:05;7,7;7,8;0;38,9;39,8;0,0;18,0;100;1;0,0;16;73,3;73,3;40,0;0;8200;52,6;8,0;35,0;0;168,4;8,0;8,0;0,00;0,00;0;15;52,5;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;38,9;73,3;0;0;0;293;1;0;0;0;0;
06.01.2025;21:43:05;7,7;7,8;0;39,0;39,8;0,0;18,0;100;0;0,0;16;73,2;73,2;40,0;0;8200;52,3;44,8;35,0;0;160,2;8,0;8,0;0,00;0,00;0;16;52,0;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;39,0;73,2;0;0;0;293;1;0;0;0;0;
06.01.2025;21:44:05;7,7;7,9;0;39,0;39,8;0,0;18,0;100;0;0,0;16;73,0;73,0;40,0;0;8200;52,0;44,8;35,0;0;153,1;8,0;8,0;0,00;0,00;0;15;53,0;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;39,0;73,0;0;0;0;293;1;0;0;0;0;
06.01.2025;21:45:05;7,7;7,9;0;38,9;39,8;0,0;18,0;100;0;0,0;16;72,9;72,9;40,0;0;8200;51,7;44,8;35,0;0;146,2;8,0;8,0;0,00;0,00;0;13;54,3;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;38,9;72,9;0;0;0;293;1;0;0;0;0;
06.01.2025;21:46:05;7,7;7,9;0;38,9;39,8;0,0;18,0;100;0;0,0;16;72,8;72,8;40,0;0;8200;51,4;44,8;35,0;0;140,0;8,0;8,0;0,00;0,00;0;12;54,3;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;38,9;72,8;0;0;0;293;1;0;0;0;0;
06.01.2025;21:47:05;7,7;8,0;0;38,8;39,8;0,0;18,0;100;0;0,0;16;72,7;72,7;40,0;0;8200;51,1;44,8;35,0;0;134,2;8,0;8,0;0,00;0,00;0;10;53,1;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;38,8;72,7;0;0;0;293;1;0;0;0;0;
06.01.2025;21:48:05;7,7;7,9;0;38,8;39,8;0,0;18,0;100;0;0,0;16;72,6;72,6;40,0;0;8200;50,8;44,8;35,0;0;129,2;8,0;8,0;0,00;0,00;0;10;51,6;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;38,8;72,6;0;0;0;293;1;0;0;0;0;
06.01.2025;21:49:05;7,7;8,0;0;39,0;39,8;0,0;18,0;100;1;0,0;16;72,5;72,5;40,0;0;8200;50,6;44,8;35,0;0;124,7;8,0;8,0;0,00;0,00;0;10;52,0;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;39,0;72,5;0;0;0;293;1;0;0;0;0;
06.01.2025;21:50:05;7,7;8,0;0;39,0;39,8;0,0;18,0;100;0;0,0;16;72,5;72,5;40,0;0;8200;50,3;44,8;35,0;0;120,6;8,0;8,0;0,00;0,00;0;11;51,4;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;39,0;72,5;0;0;0;293;1;0;0;0;0;
06.01.2025;21:51:05;7,7;8,0;0;38,9;39,8;0,0;18,0;100;0;0,0;16;72,3;72,3;40,0;0;8200;50,0;44,8;35,0;0;117,0;8,0;8,0;0,00;0,00;0;12;51,4;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;38,9;72,3;0;0;0;293;1;0;0;0;0;
06.01.2025;21:52:05;7,7;8,0;0;38,8;39,8;0,0;18,0;100;0;0,0;16;72,2;72,2;40,0;0;8200;49,7;44,8;35,0;0;113,3;8,0;8,0;0,00;0,00;0;11;53,2;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;38,8;72,2;0;0;0;293;1;0;0;0;0;
06.01.2025;21:53:05;7,7;8,0;0;38,8;39,8;0,0;18,0;100;1;0,0;16;72,1;72,1;40,0;0;8200;49,4;44,8;35,0;0;110,0;8,0;8,0;0,00;0,00;0;12;51,0;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;38,8;72,1;0;0;0;293;1;0;0;0;0;
06.01.2025;21:54:05;7,7;8,0;0;39,0;39,8;0,0;18,0;100;0;0,0;16;72,1;72,1;40,0;0;8200;49,2;44,8;35,0;0;107,1;8,0;8,0;0,00;0,00;0;12;52,2;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;39,0;72,1;0;0;0;293;1;0;0;0;0;
06.01.2025;21:55:05;7,7;8,0;0;38,8;39,8;0,0;18,0;100;0;0,0;16;72,0;72,0;40,0;0;8200;48,9;44,8;35,0;0;103,9;8,0;8,0;0,00;0,00;0;12;53,6;110,0;1526;31;5;0;0;0;0;0;1;0;0;0;0;0;38,9;72,0;0;0;0;293;1;0;0;0;0;
06.01.2025;21:56:05;7,7;8,0;0;38,8;39,8;0,0;18,0;100;0;0,0;16;71,9;71,9;40,0;0;8200;48,6;44,8;35,0;0;101,1;8,0;8,0;0,00;0,00;0;0;50,2;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;38,8;71,9;0;0;0;293;1;0;0;0;0;
06.01.2025;21:57:05;7,7;8,0;0;38,9;39,8;0,0;18,0;100;1;0,0;16;71,9;71,9;40,0;0;8200;48,4;44,8;35,0;0;98,9;8,0;8,0;0,00;0,00;0;0;50,9;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;38,9;71,9;0;0;0;293;1;0;0;0;0;
06.01.2025;21:58:05;7,7;8,0;0;38,9;39,8;0,0;18,0;100;0;0,0;16;71,8;71,8;40,0;0;8200;48,2;44,8;35,0;0;97,3;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;38,9;71,8;0;0;0;293;1;0;0;0;0;
06.01.2025;21:59:05;7,7;8,0;0;38,8;39,8;0,0;18,0;100;0;0,0;16;71,7;71,7;40,0;0;8200;47,9;44,8;35,0;0;95,6;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;38,8;71,7;0;0;0;293;1;0;0;0;0;
06.01.2025;22:00:05;7,7;7,9;0;38,8;39,8;0,0;18,0;100;1;0,0;16;71,6;71,6;40,0;0;8200;47,8;44,8;35,0;0;94,3;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;38,8;71,6;0;0;0;293;1;0;0;0;0;
06.01.2025;22:01:05;7,7;7,9;0;38,9;39,8;0,0;18,0;100;0;0,0;16;71,5;71,5;40,0;0;8200;47,5;44,8;35,0;0;92,7;8,0;8,0;0,00;0,00;0;0;50,9;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;38,9;71,5;0;0;0;293;1;0;0;0;0;
06.01.2025;22:02:05;7,7;7,9;0;38,8;39,8;0,0;18,0;100;0;0,0;16;71,5;71,5;40,0;0;8200;47,4;44,8;35,0;0;91,0;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;38,8;71,5;0;0;0;293;1;0;0;0;0;
06.01.2025;22:03:05;7,7;7,9;0;38,9;39,8;0,0;18,0;100;0;0,0;16;71,5;71,5;40,0;0;8200;47,2;44,8;35,0;0;89,5;8,0;8,0;0,00;0,00;0;0;51,8;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;38,9;71,5;0;0;0;293;1;0;0;0;0;
06.01.2025;22:04:05;7,7;8,0;0;38,9;39,8;0,0;18,0;100;1;0,0;16;71,3;71,3;40,0;0;8200;46,9;44,8;35,0;0;87,7;8,0;8,0;0,00;0,00;0;0;50,9;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;38,9;71,3;0;0;0;293;1;0;0;0;0;
06.01.2025;22:05:05;7,7;8,0;0;38,9;39,8;0,0;18,0;100;0;0,0;16;71,3;71,3;40,0;0;8200;46,8;44,8;35,0;0;86,0;8,0;8,0;0,00;0,00;0;0;53,0;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;38,9;71,3;0;0;0;293;1;0;0;0;0;
06.01.2025;22:06:05;7,7;8,0;0;39,0;39,8;0,0;18,0;100;1;0,0;16;71,2;71,2;40,0;0;8200;46,6;44,8;35,0;0;84,5;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;39,0;71,2;0;0;0;293;1;0;0;0;0;
06.01.2025;22:07:05;7,7;8,0;0;39,0;39,8;0,0;18,0;100;0;0,0;16;71,1;71,1;40,0;0;8200;46,4;44,8;35,0;0;83,0;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;39,0;71,1;0;0;0;293;1;0;0;0;0;
06.01.2025;22:08:05;7,7;8,0;0;39,0;39,8;0,0;18,0;100;0;0,0;16;71,1;71,1;40,0;0;8200;46,2;44,8;35,0;0;81,8;8,0;8,0;0,00;0,00;0;0;51,6;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;39,0;71,1;0;0;0;293;1;0;0;0;0;
06.01.2025;22:09:05;7,7;8,0;0;39,0;39,8;0,0;18,0;100;0;0,0;16;71,0;71,0;40,0;0;8200;46,0;44,8;35,0;0;80,2;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;39,0;71,0;0;0;0;293;1;0;0;0;0;
06.01.2025;22:10:05;7,7;8,0;0;38,9;39,8;0,0;18,0;100;0;0,0;16;71,0;71,0;40,0;0;8200;45,8;44,8;35,0;0;78,9;8,0;8,0;0,00;0,00;0;0;50,7;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;38,9;71,0;0;0;0;293;1;0;0;0;0;
06.01.2025;22:11:05;7,7;8,0;0;38,8;39,8;0,0;18,0;100;0;0,0;16;70,9;70,9;40,0;0;8200;45,6;44,8;35,0;0;77,3;8,0;8,0;0,00;0,00;0;0;51,0;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;38,8;70,9;0;0;0;293;1;0;0;0;0;
06.01.2025;22:12:05;7,7;8,0;0;38,8;39,8;0,0;18,0;100;0;0,0;16;70,8;70,8;40,0;0;8200;45,4;44,8;35,0;0;76,1;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;38,8;70,8;0;0;0;293;1;0;0;0;0;
06.01.2025;22:13:05;7,7;8,0;0;38,9;39,8;0,0;18,0;100;1;0,0;16;70,8;70,8;40,0;0;8200;45,2;44,8;35,0;0;75,0;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;38,9;70,8;0;0;0;293;1;0;0;0;0;
06.01.2025;22:14:05;7,7;8,0;0;38,9;39,8;0,0;18,0;100;0;0,0;16;70,7;70,7;40,0;0;8200;45,1;44,8;35,0;0;74,2;8,0;8,0;0,00;0,00;0;0;52,9;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;38,9;70,7;0;0;0;293;1;0;0;0;0;
06.01.2025;22:15:05;7,7;8,0;0;38,8;39,8;0,0;18,0;100;0;0,0;16;70,6;70,6;40,0;0;8200;44,9;44,8;35,0;0;73,1;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;38,8;70,6;0;0;0;293;1;0;0;0;0;
06.01.2025;22:16:05;7,7;7,9;0;38,9;39,8;0,0;18,0;100;1;0,0;16;70,6;70,6;40,0;0;8200;44,7;44,8;35,0;0;72,3;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;38,9;70,6;0;0;0;293;1;0;0;0;0;
06.01.2025;22:17:05;7,7;8,0;0;38,9;39,8;0,0;18,0;100;0;0,0;16;70,5;70,5;40,0;0;8200;44,5;44,8;35,0;0;71,3;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;38,9;70,5;0;0;0;293;1;0;0;0;0;
06.01.2025;22:18:05;7,7;7,9;0;38,9;39,8;0,0;18,0;100;1;0,0;16;70,4;70,4;40,0;0;8200;44,3;44,8;35,0;0;70,5;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;38,9;70,4;0;0;0;293;1;0;0;0;0;
06.01.2025;22:19:05;7,8;7,9;0;38,8;39,7;0,0;18,0;100;0;0,0;16;70,4;70,4;40,0;0;8200;44,1;44,7;35,0;0;69,6;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;38,8;70,4;0;0;0;293;1;0;0;0;0;
06.01.2025;22:20:05;7,8;7,9;0;38,8;39,7;0,0;18,0;100;0;0,0;16;70,3;70,3;40,0;0;8200;43,9;44,7;35,0;0;68,8;8,0;8,0;0,00;0,00;0;0;49,9;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;38,8;70,3;0;0;0;293;1;0;0;0;0;
06.01.2025;22:21:05;7,8;7,9;0;38,8;39,7;0,0;18,0;100;0;0,0;16;70,3;70,3;40,0;0;8200;43,7;44,7;35,0;0;68,2;8,0;8,0;0,00;0,00;0;0;49,8;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;38,8;70,3;0;0;0;293;1;0;0;0;0;
06.01.2025;22:22:05;7,8;7,9;0;38,7;39,7;0,0;18,0;100;0;0,0;16;70,2;70,2;40,0;0;8200;43,5;44,7;35,0;0;67,7;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;38,7;70,2;0;0;0;293;1;0;0;0;0;
06.01.2025;22:23:05;7,8;7,8;0;38,7;39,7;0,0;18,0;100;1;0,0;16;70,1;70,1;40,0;0;8200;43,3;44,7;35,0;0;66,8;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;38,7;70,1;0;0;0;293;1;0;0;0;0;
06.01.2025;22:24:05;7,8;7,9;0;38,7;39,7;0,0;18,0;100;0;0,0;16;70,1;70,1;40,0;0;8200;43,0;44,7;35,0;0;66,0;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;38,7;70,1;0;0;0;293;1;0;0;0;0;
06.01.2025;22:25:05;7,8;7,9;0;38,7;39,7;0,0;18,0;100;1;0,0;16;70,0;70,0;40,0;0;8200;42,8;44,7;35,0;0;65,3;8,0;8,0;0,00;0,00;0;0;51,3;110,0;1526;31;99;0;0;0;0;0;1;0;0;0;0;0;38,7;70,0;0;0;0;293;1;0;0;0;0;
06.01.2025;22:26:05;7,8;7,9;0;38,7;39,7;0,0;18,0;100;1;0,0;16;69,9;69,9;40,0;0;8200;42,5;44,7;35,0;0;64,4;120,0;120,0;0,00;0,00;0;72;144,3;120,0;1526;31;2;0;0;0;0;1;1;0;0;0;0;0;38,7;69,9;1;0;0;293;1;0;0;0;0;
06.01.2025;22:27:05;7,8;8,0;0;38,7;39,7;0,0;18,0;100;1;0,0;16;69,8;69,8;40,0;0;8200;42,2;44,7;35,0;0;61,5;120,0;120,0;70,00;30,00;0;67;119,0;120,0;1526;31;2;1;0;1;0;1;1;0;0;0;0;0;38,7;69,8;0;0;0;292;0;0;0;0;0;
06.01.2025;22:28:05;7,8;8,0;0;38,7;39,7;0,0;18,0;100;1;0,0;16;69,8;69,8;40,0;0;8200;41,9;44,7;35,0;0;58,8;120,0;120,0;0,00;0,00;0;68;118,8;120,0;1526;31;2;0;0;0;0;1;1;0;0;0;0;0;38,7;69,8;1;0;0;292;1;0;0;0;0;
06.01.2025;22:29:05;7,8;8,0;0;38,6;39,7;0,0;18,0;100;1;0,0;16;69,7;69,7;40,0;0;8200;41,6;44,7;35,0;0;56,8;120,0;120,0;0,00;0,00;0;66;122,4;120,0;1526;31;2;0;0;0;0;1;1;0;0;0;0;0;38,6;69,7;1;0;0;292;1;0;0;0;0;
06.01.2025;22:30:05;7,8;8,0;0;38,7;39,7;0,0;18,0;100;1;0,0;16;69,6;69,6;40,0;0;8200;41,2;44,7;35,0;0;55,1;120,0;120,0;0,00;0,00;0;67;120,0;120,0;1526;31;2;0;0;0;0;1;1;0;0;0;0;0;38,7;69,6;1;0;0;292;1;0;0;0;0;
06.01.2025;22:31:05;7,8;8,0;0;38,7;39,7;0,0;18,0;100;1;0,0;16;69,6;69,6;40,0;0;8200;40,9;44,7;35,0;0;53,6;120,0;120,0;0,00;0,00;0;68;121,3;120,0;1526;31;2;0;0;0;0;1;1;0;0;0;0;0;38,7;69,6;1;0;0;292;1;0;0;0;0;
06.01.2025;22:32:05;7,9;8,0;0;38,6;39,6;0,0;18,0;100;1;0,0;16;69,5;69,5;40,0;0;8200;40,5;44,6;35,0;0;52,5;120,0;120,0;0,00;0,00;0;69;118,7;120,0;1526;31;2;0;0;0;0;1;1;0;0;0;0;0;38,6;69,5;1;0;0;292;1;0;0;0;0;
06.01.2025;22:33:05;7,9;8,0;0;38,6;39,6;0,0;18,0;100;1;0,0;16;69,4;69,4;40,0;0;8200;40,2;44,6;35,0;0;72,9;120,0;120,0;0,00;0,00;0;69;119,4;120,0;1526;31;2;0;0;0;0;1;1;0;0;0;0;0;38,6;69,4;1;0;0;292;1;0;0;0;0;
06.01.2025;22:34:05;7,9;8,0;0;38,6;39,6;0,0;18,0;100;0;0,0;16;69,3;69,3;40,0;0;8200;39,9;44,6;35,0;0;109,7;120,0;120,0;0,00;0,00;0;70;120,0;120,0;1526;31;2;0;0;0;0;1;1;0;0;0;0;0;38,6;69,3;1;0;0;292;1;0;0;0;0;
06.01.2025;22:35:05;7,9;8,0;0;38,7;39,6;0,0;18,0;100;0;0,0;16;69,2;69,2;40,0;0;8200;39,7;44,6;35,0;0;145,8;120,0;120,0;0,00;0,00;0;70;120,7;120,0;1526;31;3;0;0;0;0;0;1;0;0;0;0;0;38,7;69,2;1;0;0;292;1;0;0;0;0;
06.01.2025;22:36:05;7,9;8,1;0;38,8;39,6;0,0;18,0;100;0;0,0;16;69,2;69,2;40,0;0;8200;39,5;44,6;35,0;0;188,1;120,0;120,0;0,00;0,00;0;71;118,7;120,0;1526;31;3;0;0;0;0;0;1;0;0;0;0;0;38,8;69,2;1;0;0;292;1;0;0;0;0;
06.01.2025;22:37:05;7,9;8,0;0;38,9;39,6;0,0;18,0;100;0;0,0;16;69,1;69,1;40,0;0;8200;39,5;44,6;35,0;0;213,4;120,0;120,0;0,00;0,00;0;70;121,7;120,0;1526;31;3;0;0;0;0;0;1;0;0;0;0;0;38,9;69,2;1;0;0;292;1;0;0;0;0;
06.01.2025;22:38:05;7,9;8,0;0;38,8;39,6;0,0;18,0;100;0;0,0;16;69,1;69,1;40,0;0;8200;39,5;44,6;35,0;0;215,4;120,0;120,0;0,00;0,00;0;70;120,6;120,0;1526;31;3;0;0;0;0;0;1;0;0;0;0;0;38,8;69,1;1;0;0;292;1;0;0;0;0;
06.01.2025;22:39:05;7,9;8,1;0;38,7;39,6;0,0;18,0;100;0;0,0;16;69,0;69,0;40,0;0;8200;39,5;44,6;35,0;70;232,0;300,9;800,0;30,10;80,00;0;54;83,8;84,0;1526;31;4;1;0;0;0;0;1;0;0;0;0;0;38,7;69,0;1;0;0;292;1;0;0;0;0;
06.01.2025;22:40:05;7,9;8,0;0;39,0;39,6;0,0;18,0;100;0;0,0;16;68,9;68,9;40,0;0;8200;39,5;44,6;35,0;70;299,3;376,9;800,0;31,61;80,00;0;54;83,2;84,0;1526;30;4;0;0;0;0;0;1;0;0;0;0;0;39,0;68,9;1;0;0;291;1;0;0;0;0;
06.01.2025;22:41:05;7,9;8,1;0;39,4;39,6;0,0;18,0;100;0;0,0;16;68,8;68,8;40,0;0;8200;39,6;44,6;35,0;70;363,8;441,4;800,0;32,84;80,00;0;55;84,3;84,0;1526;30;4;0;0;0;0;0;1;0;0;0;0;0;39,4;68,8;1;0;0;291;1;0;0;0;0;
06.01.2025;22:42:05;7,9;8,1;0;39,8;39,6;0,0;18,0;100;0;0,0;16;68,7;68,7;40,0;0;8200;39,8;44,6;35,0;70;416,7;497,3;800,0;34,19;80,00;0;56;84,3;84,0;1526;30;4;1;0;0;0;0;1;0;0;0;0;0;39,8;68,7;1;0;0;291;1;0;0;0;0;
06.01.2025;22:43:05;7,9;8,1;0;40,1;39,6;0,0;18,0;100;0;0,0;16;68,7;68,7;40,0;0;8200;40,1;44,6;35,0;66;450,0;542,9;790,0;33,54;80,00;0;55;84,2;82,0;1526;30;4;0;0;0;0;0;1;0;0;0;0;0;40,1;68,7;1;0;0;290;1;0;0;0;0;
06.01.2025;22:44:05;7,9;8,2;0;40,3;39,6;0,0;18,0;100;0;0,0;16;68,6;68,6;40,0;0;8200;40,3;44,6;35,0;66;470,7;581,1;790,0;35,79;80,00;0;55;82,5;82,0;1526;30;4;0;0;0;0;0;1;0;0;0;0;0;40,3;68,6;1;0;0;290;1;0;0;0;0;
06.01.2025;22:45:05;7,9;8,1;0;40,3;39,6;0,0;18,0;100;0;0,0;16;68,4;68,4;40,0;0;8200;40,6;44,6;35,0;66;484,8;613,0;790,0;38,36;80,00;0;55;84,2;82,0;1526;30;4;0;0;0;0;0;1;0;0;0;0;0;40,3;68,4;1;0;0;290;1;0;0;0;0;
06.01.2025;22:46:05;7,9;8,2;0;40,6;39,6;0,0;18,0;100;-1;0,0;16;68,5;68,5;40,0;0;8200;40,8;44,6;35,0;66;503,0;640,4;790,0;40,83;80,00;0;56;81,4;82,0;1526;30;4;0;0;1;0;0;1;0;0;0;0;0;40,6;68,5;1;0;0;290;0;0;0;0;0;
06.01.2025;22:47:05;7,9;8,1;0;40,8;39,6;0,0;18,0;100;-1;0,0;16;68,2;68,2;40,0;0;8200;41,1;44,6;35,0;62;531,5;662,5;780,0;40,14;80,00;0;53;81,7;79,0;1526;30;4;0;0;0;0;0;1;0;0;0;0;0;40,8;68,2;1;0;0;289;1;0;0;0;0;
06.01.2025;22:48:05;7,9;8,1;0;40,4;39,6;0,0;18,0;100;-1;0,0;16;68,2;68,2;40,0;0;8200;41,3;44,6;35,0;66;543,9;682,0;790,0;45,01;80,00;0;55;82,2;82,0;1526;30;4;0;0;0;0;0;1;0;0;0;0;0;40,4;68,1;1;0;0;289;1;0;0;0;0;
06.01.2025;22:49:05;7,9;8,2;0;40,6;39,6;0,0;18,0;100;-1;0,0;16;68,2;68,2;40,0;0;8200;41,7;44,6;35,0;66;554,2;698,7;790,0;47,47;80,00;0;56;81,4;82,0;1526;30;4;0;0;0;0;0;1;0;0;0;0;0;40,6;68,2;1;0;0;288;1;0;0;0;0;
06.01.2025;22:50:05;7,9;8,2;0;40,6;39,6;0,0;18,0;100;-1;0,0;16;68,2;68,2;40,0;0;8200;42,2;44,6;35,0;62;565,6;711,8;780,0;47,25;80,00;0;53;80,0;79,0;1526;30;4;1;0;0;0;0;1;0;0;1;0;0;40,6;68,2;1;0;0;288;1;0;0;0;0;
06.01.2025;22:51:05;7,9;8,3;0;40,7;39,6;0,0;18,0;100;-1;0,0;16;68,1;68,1;40,0;0;8200;42,8;44,6;35,0;62;581,9;722,4;780,0;49,28;80,00;0;54;77,8;79,0;1526;30;4;0;0;0;0;0;1;0;0;0;0;0;40,7;68,1;1;0;0;288;1;0;0;0;0;
06.01.2025;22:52:05;7,9;8,3;0;40,7;39,6;0,0;18,0;100;-1;0,0;16;67,9;67,9;40,0;0;8200;43,4;44,6;35,0;58;605,0;729,0;760,0;48,14;80,00;0;53;78,7;78,0;1526;30;4;0;0;0;0;0;1;0;0;0;0;0;40,7;68,0;1;0;0;287;1;0;0;0;0;
06.01.2025;22:53:05;8,0;8,3;0;40,4;39,5;0,0;18,0;100;-1;0,0;16;67,8;67,8;40,0;0;8200;44,1;44,5;35,0;54;619,1;732,9;740,0;41,60;80,00;0;50;74,1;73,0;1526;30;4;1;0;0;0;0;1;0;0;0;0;0;40,4;67,8;1;0;0;287;1;0;0;0;0;
06.01.2025;22:54:05;8,0;8,3;0;40,3;39,5;0,0;18,0;100;-1;0,0;16;67,8;67,8;40,0;0;8200;45,0;44,5;35,0;50;618,8;733,8;720,0;32,50;80,00;0;47;73,8;70,0;1526;30;4;1;0;0;0;0;1;0;0;0;0;0;40,3;67,8;1;0;0;287;1;0;0;0;0;
06.01.2025;22:55:05;8,0;8,3;0;40,5;39,5;0,0;18,0;100;0;0,0;16;67,7;67,7;40,0;0;8200;45,8;44,5;35,0;50;621,1;731,7;720,0;32,50;80,00;0;45;72,2;70,0;1526;30;4;0;0;0;0;0;1;0;0;0;0;0;40,5;67,7;1;0;0;286;1;0;0;0;0;
06.01.2025;22:56:05;8,0;8,3;0;40,3;39,5;0,0;18,0;100;-1;0,0;16;67,6;67,6;40,0;0;8200;46,6;44,5;35,0;42;611,4;725,8;690,0;18,20;80,00;0;40;66,4;65,0;1526;30;4;0;0;0;0;0;1;0;0;0;0;0;40,3;67,6;1;0;0;286;1;0;0;0;0;
06.01.2025;22:57:05;8,0;8,3;0;40,4;39,5;0,0;18,0;100;0;0,0;16;67,5;67,5;40,0;0;8200;47,3;44,5;35,0;38;580,8;719,5;680,0;15,59;80,00;0;37;66,1;64,0;1526;30;4;0;0;0;0;0;1;0;0;0;0;0;40,4;67,5;1;0;0;286;1;0;0;0;0;
06.01.2025;22:58:05;8,0;8,4;0;40,4;39,5;0,0;18,0;100;0;0,0;16;67,5;67,5;40,0;0;8200;47,8;44,5;35,0;38;557,7;713,5;680,0;15,60;80,00;0;38;62,7;64,0;1526;30;4;0;0;0;0;0;1;0;0;0;0;0;40,4;67,5;1;0;0;286;1;0;0;0;0;
06.01.2025;22:59:05;8,0;8,4;0;40,5;39,5;0,0;18,0;100;0;0,0;16;67,4;67,4;40,0;0;8200;48,1;44,5;35,0;34;532,9;706,6;660,0;13,00;80,00;0;37;65,5;64,0;1526;30;4;0;0;0;0;0;1;0;0;0;0;0;40,5;67,4;1;0;0;286;1;0;0;0;0;
06.01.2025;23:00:05;8,0;8,3;0;40,4;39,5;0,0;18,0;100;0;0,0;16;67,3;67,3;40,0;0;8200;48,3;44,5;35,0;34;520,7;699,5;660,0;13,00;80,00;0;37;65,6;64,0;1526;30;4;0;0;0;0;0;1;0;0;0;0;0;40,4;67,3;1;0;0;286;1;0;0;0;0;
06.01.2025;23:01:05;8,0;8,3;0;40,4;39,5;0,0;18,0;100;0;0,0;16;67,2;67,2;40,0;0;8200;48,5;44,5;35,0;30;507,9;690,8;630,0;10,40;80,00;0;36;61,5;63,0;1526;30;4;0;0;0;0;0;1;0;0;0;0;0;40,4;67,2;1;0;0;285;1;0;0;0;0;
06.01.2025;23:02:05;8,0;8,4;0;40,4;39,5;0,0;18,0;100;0;0,0;16;67,2;67,2;40,0;0;8200;48,7;44,5;35,0;30;486,5;681,5;630,0;10,40;80,00;0;37;62,4;63,0;1526;30;4;0;0;0;0;0;1;0;0;0;0;0;40,4;67,2;1;0;0;285;1;0;0;0;0;
06.01.2025;23:03:05;8,0;8,4;0;40,5;39,5;0,0;18,0;100;0;0,0;16;67,1;67,1;40,0;0;8200;48,8;44,5;35,0;30;475,8;673,7;630,0;10,40;80,00;0;35;64,3;63,0;1526;30;4;0;0;0;0;0;1;0;0;0;0;0;40,5;67,1;1;0;0;285;1;0;0;0;0;
06.01.2025;23:04:05;8,0;8,4;0;40,4;39,5;0,0;18,0;100;0;0,0;16;66,9;66,9;40,0;0;8200;48,9;44,5;35,0;30;471,3;666,9;630,0;10,40;80,00;0;36;63,7;63,0;1526;30;4;0;0;0;0;0;1;1;0;0;0;0;40,4;66,9;1;0;0;285;1;0;0;0;0;
06.01.2025;23:05:05;8,0;8,4;0;40,4;39,5;0,0;18,0;100;0;0,0;16;66,9;66,9;40,0;0;8200;49,1;44,5;35,0;30;473,1;661,3;630,0;10,40;80,00;0;35;64,1;63,0;1526;30;4;0;0;0;0;0;1;1;0;0;0;0;40,4;66,9;1;0;0;285;1;0;0;0;0;
06.01.2025;23:06:05;8,0;8,4;0;40,5;39,5;0,0;18,0;100;0;0,0;16;66,8;66,8;40,0;0;8200;49,3;44,5;35,0;30;470,1;656,4;630,0;10,40;80,00;0;37;62,6;63,0;1526;30;4;0;0;0;0;0;1;1;0;0;0;0;40,5;66,9;1;0;0;285;1;0;0;0;0;
06.01.2025;23:07:05;8,0;8,4;0;40,5;39,5;0,0;18,0;100;0;0,0;16;66,7;66,7;40,0;0;8200;49,4;44,5;35,0;30;470,6;652,4;630,0;10,40;80,00;0;36;64,4;63,0;1526;30;4;1;0;0;0;0;1;1;0;0;0;0;40,5;66,7;1;0;0;285;1;0;0;0;0;
06.01.2025;23:08:05;8,1;8,4;0;40,2;39,3;0,0;18,0;100;-1;0,0;16;66,7;66,7;40,0;0;8200;49,6;44,3;35,0;30;463,2;649,0;630,0;10,40;80,00;0;35;65,1;63,0;1526;30;4;0;0;0;0;0;1;1;0;0;0;0;40,2;66,7;1;0;0;285;1;0;0;0;0;
06.01.2025;23:09:05;8,1;8,4;0;40,2;39,3;0,0;18,0;100;0;0,0;16;66,6;66,6;40,0;0;8200;49,7;44,3;35,0;30;457,4;646,0;630,0;10,40;80,00;0;36;63,5;63,0;1526;30;4;0;0;0;0;0;1;0;0;0;0;0;40,2;66,6;1;0;0;284;1;0;0;0;0;
06.01.2025;23:10:05;8,1;8,3;0;40,2;39,3;0,0;18,0;100;0;0,0;16;66,4;66,4;40,0;0;8200;49,9;44,3;35,0;30;456,3;643,6;630,0;10,40;80,00;0;35;63,1;63,0;1526;30;4;0;0;0;0;0;1;0;0;0;0;0;40,2;66,4;1;0;0;284;1;0;0;0;0;
06.01.2025;23:11:05;8,1;8,3;0;40,2;39,3;0,0;18,0;100;0;0,0;16;66,3;66,3;40,0;0;8200;50,1;44,3;35,0;30;446,1;641,5;630,0;10,40;80,00;0;37;63,0;63,0;1526;30;4;0;0;0;0;0;1;0;0;0;0;0;40,2;66,3;1;0;0;284;1;0;0;0;0;
06.01.2025;23:12:05;8,1;8,3;0;40,2;39,3;0,0;18,0;100;0;0,0;16;66,3;66,3;40,0;0;8200;50,3;44,3;35,0;30;438,7;639,7;630,0;10,40;80,00;0;37;65,3;63,0;1526;30;4;0;0;0;0;0;1;0;0;0;0;0;40,2;66,3;1;0;0;284;1;0;0;0;0;
06.01.2025;23:13:05;8,1;8,3;0;40,1;39,3;0,0;18,0;100;0;0,0;16;66,1;66,1;40,0;0;8200;50,4;44,3;35,0;30;438,5;638,2;630,0;10,40;80,00;0;37;63,6;63,0;1526;30;4;0;0;0;0;0;1;0;0;0;0;0;40,1;66,1;1;0;0;284;1;0;0;0;0;
06.01.2025;23:14:05;8,1;8,3;0;40,2;39,3;0,0;18,0;100;0;0,0;16;66,1;66,1;40,0;0;8200;50,5;44,3;35,0;30;438,8;637,0;630,0;10,40;80,00;0;37;63,1;63,0;1526;30;4;0;0;0;0;0;1;0;0;0;0;0;40,2;66,1;1;0;0;284;1;0;0;0;0;
06.01.2025;23:15:05;8,1;8,3;0;40,2;39,3;0,0;18,0;100;0;0,0;16;65,9;65,9;40,0;0;8200;50,7;44,3;35,0;30;436,3;635,9;630,0;10,40;80,00;0;36;64,1;63,0;1526;30;4;0;0;0;0;0;1;0;0;0;0;0;40,2;65,9;1;0;0;284;1;0;0;0;0;
06.01.2025;23:16:05;8,1;8,3;0;40,2;39,3;0,0;18,0;100;0;0,0;16;65,8;65,8;40,0;0;8200;50,8;44,3;35,0;30;432,0;635,0;630,0;10,40;80,00;0;37;62,2;63,0;1526;30;4;0;0;0;0;0;1;0;0;0;0;0;40,2;65,8;1;0;0;284;1;0;0;0;0;
06.01.2025;23:17:05;8,1;8,3;0;40,2;39,3;0,0;18,0;100;0;0,0;16;65,7;65,7;40,0;0;8200;51,0;44,3;35,0;30;433,5;634,2;630,0;10,40;80,00;0;35;63,6;63,0;1526;30;4;0;0;0;0;0;1;0;0;0;0;0;40,2;65,7;1;0;0;284;1;0;0;0;0;
06.01.2025;23:18:05;8,1;8,3;0;40,2;39,3;0,0;18,0;100;0;0,0;16;65,6;65,6;40,0;0;8200;51,1;44,3;35,0;30;432,3;633,6;630,0;10,40;80,00;0;36;62,5;63,0;1526;29;4;0;0;0;0;0;1;0;0;0;0;0;40,2;65,6;1;0;0;283;1;0;0;0;0;
06.01.2025;23:19:05;8,1;8,3;0;40,2;39,3;0,0;18,0;100;0;0,0;16;65,5;65,5;40,0;0;8200;51,3;44,3;35,0;30;436,5;633,0;630,0;10,40;80,00;0;36;65,4;63,0;1526;29;4;0;0;0;0;0;1;0;0;0;0;0;40,2;65,5;1;0;0;283;1;0;0;0;0;
06.01.2025;23:20:05;8,1;8,2;0;40,3;39,3;0,0;18,0;100;0;0,0;16;65,4;65,4;40,0;0;8200;51,4;44,3;35,0;30;436,7;632,6;630,0;10,40;80,00;0;37;64,1;63,0;1526;29;4;0;0;0;0;0;1;0;0;0;0;0;40,3;65,4;1;0;0;283;1;0;0;0;0;
06.01.2025;23:21:05;8,1;8,2;0;40,3;39,3;0,0;18,0;100;0;0,0;16;65,3;65,3;40,0;0;8200;51,5;44,3;35,0;30;435,9;632,2;630,0;10,40;80,00;0;36;62,3;63,0;1526;29;4;1;0;1;0;0;1;0;0;0;0;0;40,3;65,3;1;0;0;283;0;0;0;0;0;
06.01.2025;23:22:05;8,1;8,2;0;40,3;39,3;0,0;18,0;100;0;0,0;16;65,2;65,2;40,0;0;8200;51,7;44,3;35,0;30;438,1;631,8;630,0;10,40;80,00;0;37;63,5;63,0;1526;29;4;0;0;0;0;0;1;0;0;0;0;0;40,3;65,2;1;0;0;283;1;0;0;0;0;
06.01.2025;23:23:05;8,1;8,1;0;40,3;39,3;0,0;18,0;100;0;0,0;16;65,0;65,0;40,0;0;8200;51,8;44,3;35,0;30;440,1;631,6;630,0;10,40;80,00;0;35;63,6;63,0;1526;29;4;0;0;0;0;0;1;0;0;0;0;0;40,3;65,0;1;0;0;283;1;0;0;0;0;
06.01.2025;23:24:05;8,1;8,2;0;40,0;39,3;0,0;18,0;100;-1;0,0;16;65,0;65,0;40,0;0;8200;51,9;44,3;35,0;30;437,4;631,3;630,0;10,40;80,00;0;34;63,3;63,0;1526;29;4;0;0;0;0;0;1;0;0;0;0;0;40,0;65,0;1;0;0;283;1;0;0;0;0;
06.01.2025;23:25:05;8,2;8,2;0;39,9;39,2;0,0;18,0;100;0;0,0;16;64,8;64,8;40,0;0;8200;52,1;44,2;35,0;30;437,2;631,1;630,0;10,40;80,00;0;37;62,0;63,0;1526;29;4;0;0;1;0;0;1;0;0;0;0;0;39,9;64,8;0;0;0;283;1;0;0;0;0;
06.01.2025;23:26:05;8,2;8,2;0;39,9;39,2;0,0;18,0;100;0;0,0;16;64,8;64,8;40,0;0;8200;52,3;8,0;35,0;0;446,6;8,0;8,0;40,00;80,00;0;37;63,4;63,0;1526;29;5;0;0;0;0;0;1;0;0;0;0;0;39,9;64,8;1;0;0;282;1;0;0;0;0;
06.01.2025;23:27:05;8,2;8,2;0;39,9;39,2;0,0;18,0;100;0;0,0;16;64,7;64,7;40,0;0;8200;52,5;8,0;35,0;0;479,1;8,0;8,0;0,00;0,00;0;38;63,6;63,0;1526;29;5;0;0;0;0;0;1;0;0;0;0;0;39,9;64,7;0;0;0;282;1;0;0;0;0;
06.01.2025;23:28:05;8,2;8,2;0;40,0;39,2;0,0;18,0;100;0;0,0;16;64,6;64,6;40,0;0;8200;52,8;8,0;35,0;0;491,5;8,0;8,0;0,00;0,00;0;36;65,0;63,0;1526;29;5;0;0;0;0;0;1;0;0;0;0;0;40,0;64,6;0;0;0;282;1;0;0;0;0;
06.01.2025;23:29:05;8,2;8,2;0;40,0;39,2;0,0;18,0;100;0;0,0;16;64,6;64,6;40,0;0;8200;53,2;8,0;35,0;0;467,4;8,0;8,0;0,00;0,00;0;36;63,1;63,0;1526;29;5;0;0;0;0;0;1;0;0;0;0;0;40,0;64,6;0;0;0;282;1;0;0;0;0;
06.01.2025;23:30:05;8,2;8,2;0;40,1;39,2;0,0;18,0;100;0;0,0;16;64,6;64,6;40,0;0;8200;53,4;8,0;35,0;0;429,0;8,0;8,0;0,00;0,00;0;36;64,1;63,0;1526;29;5;0;0;0;0;0;1;0;0;0;0;0;40,1;64,6;0;0;0;282;1;0;0;0;0;
06.01.2025;23:31:05;8,2;8,2;0;40,0;39,2;0,0;18,0;100;0;0,0;16;64,5;64,5;40,0;0;8200;53,5;8,0;35,0;0;385,1;8,0;8,0;0,00;0,00;0;36;63,0;63,0;1526;29;5;0;0;0;0;0;1;0;0;0;0;0;40,0;64,5;0;0;0;282;1;0;0;0;0;
06.01.2025;23:32:05;8,2;8,2;0;39,9;39,2;0,0;18,0;100;0;0,0;16;64,4;64,4;40,0;0;8200;53,4;8,0;35,0;0;346,4;8,0;8,0;0,00;0,00;0;36;63,7;63,0;1526;29;5;0;0;0;0;0;1;0;0;0;0;0;39,9;64,4;0;0;0;282;1;0;0;0;0;
06.01.2025;23:33:05;8,2;8,2;0;39,8;39,2;0,0;18,0;100;0;0,0;16;64,3;64,3;40,0;0;8200;53,4;8,0;35,0;0;314,0;8,0;8,0;0,00;0,00;0;23;55,5;110,0;1526;29;5;0;0;0;0;0;1;0;0;0;0;0;39,8;64,3;0;0;0;282;1;0;0;0;0;
06.01.2025;23:34:05;8,2;8,1;0;39,8;39,2;0,0;18,0;100;0;0,0;16;64,3;64,3;40,0;0;8200;53,2;8,0;35,0;0;289,1;8,0;8,0;0,00;0,00;0;20;53,1;110,0;1526;29;5;0;0;0;0;0;1;0;0;0;0;0;39,8;64,3;0;0;0;282;1;0;0;0;0;
06.01.2025;23:35:05;8,2;8,2;0;39,7;39,2;0,0;18,0;100;0;0,0;16;64,2;64,2;40,0;0;8200;53,0;8,0;35,0;0;268,0;8,0;8,0;0,00;0,00;0;17;52,6;110,0;1526;29;5;0;0;0;0;0;1;0;0;0;0;0;39,7;64,2;0;0;0;282;1;0;0;0;0;
06.01.2025;23:36:05;8,2;8,2;0;39,7;39,2;0,0;18,0;100;0;0,0;16;64,2;64,2;40,0;0;8200;52,9;8,0;35,0;0;250,0;8,0;8,0;0,00;0,00;0;15;53,0;110,0;1526;29;5;0;0;0;0;0;1;0;0;0;0;0;39,7;64,2;0;0;0;282;1;0;0;0;0;
06.01.2025;23:37:05;8,2;8,2;0;39,6;39,2;0,0;18,0;100;0;0,0;16;64,2;64,2;40,0;0;8200;52,7;8,0;35,0;0;234,8;8,0;8,0;0,00;0,00;0;16;52,3;110,0;1526;29;5;0;0;0;0;0;1;0;0;0;0;0;39,6;64,2;0;0;0;282;1;0;0;0;0;
06.01.2025;23:38:05;8,2;8,3;0;39,5;39,2;0,0;18,0;100;0;0,0;16;64,1;64,1;40,0;0;8200;52,4;8,0;35,0;0;221,3;8,0;8,0;0,00;0,00;0;16;52,8;110,0;1526;29;5;0;0;0;0;0;1;0;0;0;0;0;39,5;64,1;0;0;0;282;1;0;0;0;0;
06.01.2025;23:39:05;8,2;8,3;0;39,5;39,2;0,0;18,0;100;0;0,0;16;64,1;64,1;40,0;0;8200;52,3;8,0;35,0;0;209,4;8,0;8,0;0,00;0,00;0;14;52,7;110,0;1526;29;5;0;0;0;0;0;1;0;0;0;0;0;39,5;64,1;0;0;0;282;1;0;0;0;0;
06.01.2025;23:40:05;8,2;8,3;0;39,3;39,2;0,0;18,0;100;0;0,0;16;64,0;64,0;40,0;0;8200;52,0;44,2;35,0;0;198,7;8,0;8,0;0,00;0,00;0;12;54,6;110,0;1526;29;5;0;0;0;0;0;1;0;0;0;0;0;39,3;64,0;0;0;0;282;1;0;0;0;0;
06.01.2025;23:41:05;8,2;8,4;0;39,3;39,2;0,0;18,0;100;0;0,0;16;64,0;64,0;40,0;0;8200;51,8;44,2;35,0;0;189,0;8,0;8,0;0,00;0,00;0;11;53,7;110,0;1526;29;5;0;0;0;0;0;1;0;0;0;0;0;39,3;64,0;0;0;0;282;1;0;0;0;0;
06.01.2025;23:42:05;8,2;8,3;0;39,2;39,2;0,0;18,0;100;0;0,0;16;63,9;63,9;40,0;0;8200;51,6;44,2;35,0;0;180,0;8,0;8,0;0,00;0,00;0;10;53,6;110,0;1526;29;5;0;0;0;0;0;1;0;0;0;0;0;39,2;63,9;0;0;0;282;1;0;0;0;0;
06.01.2025;23:43:05;8,2;8,3;0;39,2;39,2;0,0;18,0;100;0;0,0;16;63,9;63,9;40,0;0;8200;51,3;44,2;35,0;0;171,3;8,0;8,0;0,00;0,00;0;10;53,7;110,0;1526;29;5;0;0;0;0;0;1;0;0;0;0;0;39,2;63,9;0;0;0;282;1;0;0;0;0;
06.01.2025;23:44:05;8,2;8,2;0;39,1;39,2;0,0;18,0;100;0;0,0;16;63,8;63,8;40,0;0;8200;51,1;44,2;35,0;0;164,5;8,0;8,0;0,00;0,00;0;10;54,3;110,0;1526;29;5;0;0;0;0;0;1;0;0;0;0;0;39,1;63,8;0;0;0;282;1;0;0;0;0;
06.01.2025;23:45:05;8,2;8,2;0;39,0;39,2;0,0;18,0;100;0;0,0;16;63,8;63,8;40,0;0;8200;50,9;44,2;35,0;0;157,9;8,0;8,0;0,00;0,00;0;10;51,2;110,0;1526;29;5;0;0;0;0;0;1;0;0;0;0;0;39,0;63,8;0;0;0;282;1;0;0;0;0;
06.01.2025;23:46:05;8,2;8,1;0;39,0;39,2;0,0;18,0;100;0;0,0;16;63,8;63,8;40,0;0;8200;50,6;44,2;35,0;0;152,3;8,0;8,0;0,00;0,00;0;11;52,9;110,0;1526;29;5;0;0;0;0;0;1;0;0;0;0;0;39,0;63,8;0;0;0;282;1;0;0;0;0;
06.01.2025;23:47:05;8,2;8,0;0;38,9;39,2;0,0;18,0;100;0;0,0;16;63,7;63,7;40,0;0;8200;50,4;44,2;35,0;0;146,9;8,0;8,0;0,00;0,00;0;12;52,0;110,0;1526;29;5;0;0;0;0;0;1;0;0;0;0;0;38,9;63,7;0;0;0;282;1;0;0;0;0;
06.01.2025;23:48:05;8,2;8,0;0;38,8;39,2;0,0;18,0;100;0;0,0;16;63,7;63,7;40,0;0;8200;50,2;44,2;35,0;0;141,7;8,0;8,0;0,00;0,00;0;14;52,7;110,0;1526;29;5;0;0;0;0;0;1;0;0;0;0;0;38,8;63,7;0;0;0;282;1;0;0;0;0;
06.01.2025;23:49:05;8,2;7,9;0;38,7;39,2;0,0;18,0;100;0;0,0;16;63,7;63,7;40,0;0;8200;50,0;44,2;35,0;0;137,1;8,0;8,0;0,00;0,00;0;15;51,7;110,0;1526;29;5;0;0;0;0;0;1;0;0;0;0;0;38,7;63,7;0;0;0;282;1;0;0;0;0;
06.01.2025;23:50:05;8,2;7,8;0;38,6;39,2;0,0;18,0;100;0;0,0;16;63,7;63,7;40,0;0;8200;49,8;44,2;35,0;0;132,8;8,0;8,0;0,00;0,00;0;16;51,8;110,0;1526;29;5;0;0;0;0;0;1;0;0;0;0;0;38,6;63,7;0;0;0;282;1;0;0;0;0;
06.01.2025;23:51:05;8,2;7,8;0;38,5;39,2;0,0;18,0;100;0;0,0;16;63,7;63,7;40,0;0;8200;49,5;44,2;35,0;0;128,6;8,0;8,0;0,00;0,00;0;17;51,8;110,0;1526;29;5;0;0;0;0;0;1;0;0;0;0;0;38,5;63,7;0;0;0;282;1;0;0;0;0;
06.01.2025;23:52:05;8,2;7,8;0;38,5;39,2;0,0;18,0;100;0;0,0;16;63,6;63,6;40,0;0;8200;49,3;44,2;35,0;0;124,8;8,0;8,0;0,00;0,00;0;17;53,0;110,0;1526;29;5;0;0;0;0;0;1;0;0;0;0;0;38,5;63,6;0;0;0;282;1;0;0;0;0;
06.01.2025;23:53:05;8,2;7,8;0;38,4;39,2;0,0;18,0;100;0;0,0;16;63,6;63,6;40,0;0;8200;49,1;44,2;35,0;0;120,9;8,0;8,0;0,00;0,00;0;18;52,0;110,0;1526;29;5;0;0;0;0;0;1;0;0;0;0;0;38,4;63,6;0;0;0;282;1;0;0;0;0;
06.01.2025;23:54:05;8,2;7,7;0;38,3;39,2;0,0;18,0;100;0;0,0;16;63,5;63,5;40,0;0;8200;48,9;44,2;35,0;0;117,6;8,0;8,0;0,00;0,00;0;19;51,8;110,0;1526;29;5;0;0;0;0;0;1;0;0;0;0;0;38,3;63,5;0;0;0;282;1;0;0;0;0;
06.01.2025;23:55:05;8,2;7,8;0;38,2;39,2;0,0;18,0;100;0;0,0;16;63,6;63,6;40,0;0;8200;48,8;44,2;35,0;0;114,4;8,0;8,0;0,00;0,00;0;18;52,3;110,0;1526;29;5;0;0;0;0;0;1;0;0;0;0;0;38,2;63,6;0;0;0;282;1;0;0;0;0;
06.01.2025;23:56:05;8,2;7,8;0;38,2;39,2;0,0;18,0;100;1;0,0;16;63,6;63,6;40,0;0;8200;48,6;44,2;35,0;0;111,6;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1526;29;99;0;0;0;0;0;1;0;0;0;0;0;38,2;63,6;0;0;0;282;1;0;0;0;0;
06.01.2025;23:57:05;8,2;7,8;0;38,1;39,2;0,0;18,0;100;1;0,0;16;63,5;63,5;40,0;0;8200;48,5;44,2;35,0;0;109,4;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1526;29;99;0;0;0;0;0;1;0;0;0;0;0;38,1;63,5;0;0;0;282;1;0;0;0;0;
06.01.2025;23:58:05;8,1;7,8;0;38,3;39,3;0,0;18,0;100;1;0,0;16;63,4;63,4;40,0;0;8200;48,3;44,3;35,0;0;107,3;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1526;29;99;0;0;0;0;0;1;0;0;0;0;0;38,3;63,4;0;0;0;282;1;0;0;0;0;
06.01.2025;23:59:05;8,1;7,8;0;38,4;39,3;0,0;18,0;100;0;0,0;16;63,4;63,4;40,0;0;8200;48,1;44,3;35,0;0;105,4;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1526;29;99;0;0;0;0;0;1;0;0;0;0;0;38,4;63,4;0;0;0;282;1;0;0;0;0;
07.01.2025;00:00:05;8,1;7,8;0;38,4;39,3;0,0;18,0;100;0;0,0;16;63,4;63,4;40,0;0;8200;48,0;44,3;35,0;0;103,8;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1526;29;99;0;0;0;0;0;1;0;0;0;0;0;38,4;63,4;0;0;0;282;1;0;0;0;0;

