Datum ;Zeit ;AT [°C];ATakt [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;HK1 Fernb[°C];HK1 Status;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;WW1 Status;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 FRT End[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Fuellstand[kg];PE1 Fuellstand ZWB[kg];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
10.01.2025;03:54:05;5,2;5,2;0;42,9;43,1;0,0;18,0;100;0;0,0;16;56,7;56,7;40,0;0;8200;43,2;48,1;35,0;70;414,1;502,4;800,0;35,87;80,00;0;58;83,9;84,0;1477;26;4;0;0;0;0;0;1;0;0;0;0;0;42,9;56,7;1;1;0;256;1;0;0;0;0;
10.01.2025;03:55:05;5,2;5,3;0;43,4;43,1;0,0;18,0;100;0;0,0;16;56,7;56,7;40,0;0;8200;43,4;48,1;35,0;70;460,2;547,8;800,0;37,14;80,00;0;57;85,1;84,0;1477;26;4;0;0;0;0;0;1;0;0;0;0;0;43,4;56,7;1;1;0;256;1;0;0;0;0;
10.01.2025;03:56:05;5,2;5,2;0;43,6;43,1;0,0;18,0;100;0;0,0;16;56,7;56,7;40,0;0;8200;43,6;48,1;35,0;70;484,0;586,8;800,0;39,22;80,00;0;58;84,4;84,0;1477;26;4;0;0;0;0;0;1;0;0;0;0;0;43,6;56,6;1;1;0;256;1;0;0;0;0;
10.01.2025;03:57:05;5,2;5,2;0;43,8;43,1;0,0;18,0;100;0;0,0;16;56,5;56,5;40,0;0;8200;43,9;48,1;35,0;70;508,7;619,3;800,0;41,17;80,00;0;57;85,8;84,0;1477;26;4;0;0;0;0;0;1;0;0;0;0;0;43,8;56,5;1;1;0;255;1;0;0;0;0;
10.01.2025;03:58:05;5,2;5,2;0;44,1;43,1;0,0;18,0;100;0;0,0;16;56,5;56,5;40,0;0;8200;44,1;48,1;35,0;70;525,1;646,9;800,0;43,42;80,00;0;58;83,5;84,0;1477;26;4;0;0;0;0;0;1;0;0;0;0;0;44,1;56,5;1;1;0;255;1;0;0;0;0;
10.01.2025;03:59:05;5,2;5,2;0;44,3;43,1;0,0;18,0;100;-1;0,0;16;56,5;56,5;40,0;0;8200;44,3;48,1;35,0;70;530,9;670,4;800,0;46,15;80,00;0;59;85,3;84,0;1477;26;4;0;0;0;0;0;1;0;0;0;0;0;44,3;56,5;1;1;0;255;1;0;0;0;0;
10.01.2025;04:00:05;5,2;5,2;0;44,1;43,1;0,0;18,0;100;-1;0,0;16;56,5;56,5;40,0;0;8200;44,6;48,1;35,0;70;543,1;690,2;800,0;48,65;80,00;0;59;84,5;84,0;1477;26;4;1;0;1;0;0;1;1;0;0;0;0;44,1;56,5;0;1;0;254;1;0;0;0;0;
10.01.2025;04:01:05;5,2;5,2;0;44,2;43,1;0,0;18,0;100;-1;0,0;16;56,4;56,4;40,0;0;8200;44,8;48,1;35,0;70;571,8;707,2;800,0;50,42;80,00;0;59;82,4;84,0;1477;26;4;0;0;0;0;0;1;1;0;0;0;0;44,2;56,4;1;1;0;254;1;0;0;0;0;
10.01.2025;04:02:05;5,2;5,2;0;44,2;43,1;0,0;18,0;100;-1;0,0;16;56,3;56,3;40,0;0;8200;45,2;48,1;35,0;66;605,5;720,2;790,0;48,96;80,00;0;58;82,5;82,0;1477;26;4;0;0;0;0;0;1;1;0;0;0;0;44,2;56,3;1;1;0;253;1;0;0;0;0;
10.01.2025;04:03:05;5,2;5,2;0;44,2;43,1;0,0;18,0;100;-1;0,0;16;56,3;56,3;40,0;0;8200;45,9;48,1;35,0;66;622,3;731,0;790,0;50,41;80,00;0;58;82,4;82,0;1477;26;4;1;0;0;0;0;1;1;0;0;0;0;44,2;56,3;1;1;0;253;1;0;0;0;0;
10.01.2025;04:04:05;5,2;5,2;0;44,0;43,1;0,0;18,0;100;-1;0,0;16;56,2;56,2;40,0;0;8200;46,6;48,1;35,0;62;631,8;738,7;780,0;49,55;80,00;0;56;79,1;79,0;1477;26;4;0;0;1;0;0;1;1;0;0;0;0;44,0;56,2;1;1;0;253;0;0;0;0;0;
10.01.2025;04:05:05;5,2;5,2;0;44,1;43,1;0,0;18,0;100;-1;0,0;16;56,2;56,2;40,0;0;8200;47,4;48,1;35,0;58;624,0;743,5;760,0;49,26;80,00;0;55;78,5;78,0;1477;26;4;0;0;1;0;0;1;0;0;0;0;0;44,1;56,2;1;1;0;252;0;0;0;0;0;
10.01.2025;04:06:05;5,2;5,2;0;44,1;43,1;0,0;18,0;100;0;0,0;16;56,2;56,2;40,0;0;8200;48,1;48,1;35,0;54;634,0;745,3;740,0;41,60;80,00;0;52;76,8;73,0;1477;26;4;1;0;0;0;0;1;0;0;0;0;0;44,1;56,2;1;1;0;252;1;0;0;0;0;
10.01.2025;04:07:05;5,2;5,2;0;44,0;43,1;0,0;18,0;100;-1;0,0;16;56,1;56,1;40,0;0;8200;48,9;48,1;35,0;50;631,6;743,3;720,0;32,50;80,00;0;47;71,0;70,0;1477;26;4;1;0;0;0;0;1;0;0;0;0;0;44,0;56,1;1;1;0;252;1;0;0;0;0;
10.01.2025;04:08:05;5,2;5,2;0;44,0;43,1;0,0;18,0;100;-1;0,0;16;56,0;56,0;40,0;0;8200;49,6;48,1;35,0;46;619,2;738,3;710,0;24,70;80,00;0;47;69,8;69,0;1477;26;4;0;0;0;0;0;1;0;0;0;0;0;44,0;56,0;1;1;0;251;1;0;0;0;0;
10.01.2025;04:09:05;5,2;5,2;0;43,9;43,1;0,0;18,0;100;0;0,0;16;55,9;55,9;40,0;0;8200;50,2;48,1;35,0;42;596,3;732,4;690,0;18,20;80,00;0;43;65,6;65,0;1477;26;4;0;0;0;0;0;1;0;0;0;0;0;43,9;55,9;1;1;0;251;1;0;0;0;0;
10.01.2025;04:10:05;5,2;5,2;0;43,9;43,1;0,0;18,0;100;0;0,0;16;56,0;56,0;40,0;0;8200;50,7;48,1;35,0;42;587,5;725,9;690,0;18,20;80,00;0;41;66,4;65,0;1477;26;4;0;0;0;0;0;1;0;0;0;0;0;43,9;56,0;1;1;0;251;1;0;0;0;0;
10.01.2025;04:11:05;5,2;5,2;0;44,0;43,1;0,0;18,0;100;0;0,0;16;55,9;55,9;40,0;0;8200;51,1;48,1;35,0;38;563,0;719,9;680,0;15,60;80,00;0;40;66,0;64,0;1477;26;4;1;0;0;0;0;1;0;0;0;0;0;44,0;55,9;1;1;0;251;1;0;0;0;0;
10.01.2025;04:12:05;5,2;5,2;0;44,0;43,1;0,0;18,0;100;0;0,0;16;55,9;55,9;40,0;0;8200;51,3;48,1;35,0;38;554,5;713,8;680,0;15,60;80,00;0;38;64,8;64,0;1477;26;4;0;0;0;0;0;1;0;0;0;0;0;44,0;55,9;1;1;0;251;1;0;0;0;0;
10.01.2025;04:13:05;5,2;5,2;0;44,0;43,1;0,0;18,0;100;0;0,0;16;55,9;55,9;40,0;0;8200;51,5;48,1;35,0;34;544,0;707,3;660,0;13,00;80,00;0;39;62,8;64,0;1477;26;4;0;0;0;0;0;1;0;0;0;0;0;44,0;55,9;1;1;0;250;1;0;0;0;0;
10.01.2025;04:14:05;5,2;5,2;0;44,0;43,1;0,0;18,0;100;0;0,0;16;55,9;55,9;40,0;0;8200;51,7;48,1;35,0;34;527,1;700,1;660,0;13,00;80,00;0;40;63,8;64,0;1477;26;4;1;0;1;0;0;1;0;0;0;0;0;44,0;55,9;1;1;0;250;0;0;0;0;0;
10.01.2025;04:15:05;5,2;5,2;0;44,0;43,1;0,0;18,0;100;0;0,0;16;56,0;56,0;40,0;0;8200;51,8;48,1;35,0;34;516,2;693,9;660,0;13,00;80,00;0;40;64,9;64,0;1477;26;4;0;0;0;0;0;1;0;0;0;0;0;44,0;56,0;1;1;0;250;1;0;0;0;0;
10.01.2025;04:16:05;5,2;5,2;0;44,0;43,1;0,0;18,0;100;0;0,0;16;56,0;56,0;40,0;0;8200;51,9;48,1;35,0;34;507,4;688,7;660,0;13,00;80,00;0;40;65,6;64,0;1477;26;4;0;0;0;0;0;1;0;0;0;0;0;44,0;56,0;1;1;0;250;1;0;0;0;0;
10.01.2025;04:17:05;5,2;5,2;0;44,0;43,1;0,0;18,0;100;0;0,0;16;55,9;55,9;40,0;0;8200;52,0;48,1;35,0;30;490,5;683,2;630,0;10,40;80,00;0;39;64,6;63,0;1477;26;4;0;0;0;0;0;1;0;0;0;0;0;44,0;55,9;1;1;0;250;1;0;0;0;0;
10.01.2025;04:18:05;5,2;5,2;0;44,0;43,1;0,0;18,0;100;0;0,0;16;56,0;56,0;40,0;0;8200;52,0;48,1;35,0;30;480,4;674,9;630,0;10,40;80,00;0;38;63,8;63,0;1477;26;4;0;0;0;0;0;1;0;0;0;0;0;44,0;56,0;1;1;0;250;1;0;0;0;0;
10.01.2025;04:19:05;5,2;5,2;0;44,0;43,1;0,0;18,0;100;0;0,0;16;56,0;56,0;40,0;0;8200;52,1;48,1;35,0;30;468,4;668,1;630,0;10,40;80,00;0;38;62,7;63,0;1477;26;4;0;0;0;0;0;1;0;0;0;0;0;44,0;56,0;1;1;0;250;1;0;0;0;0;
10.01.2025;04:20:05;5,2;5,3;0;44,0;43,1;0,0;18,0;100;0;0,0;16;56,0;56,0;40,0;0;8200;52,1;48,1;35,0;30;467,7;662,2;630,0;10,40;80,00;0;39;63,6;63,0;1477;26;4;0;0;0;0;0;1;0;0;0;0;0;44,0;56,0;1;1;0;250;1;0;0;0;0;
10.01.2025;04:21:05;5,2;5,2;0;44,0;43,1;0,0;18,0;100;0;0,0;16;56,0;56,0;40,0;0;8200;52,2;48,1;35,0;30;460,0;657,2;630,0;10,40;80,00;0;39;64,3;63,0;1477;25;4;1;0;0;0;0;1;0;0;0;0;0;44,0;56,0;1;1;0;249;1;0;0;0;0;
10.01.2025;04:22:05;5,2;5,3;0;44,0;43,1;0,0;18,0;100;0;0,0;16;56,0;56,0;40,0;0;8200;52,2;48,1;35,0;30;465,2;653,1;630,0;10,40;80,00;0;39;64,8;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;44,0;56,0;1;1;0;249;1;0;0;0;0;
10.01.2025;04:23:05;5,2;5,2;0;44,0;43,1;0,0;18,0;100;0;0,0;16;55,9;55,9;40,0;0;8200;52,3;48,1;35,0;30;462,6;649,5;630,0;10,40;80,00;0;39;62,4;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;44,0;55,9;1;1;0;249;1;0;0;0;0;
10.01.2025;04:24:05;5,2;5,2;0;44,0;43,1;0,0;18,0;100;0;0,0;16;56,0;56,0;40,0;0;8200;52,4;48,1;35,0;30;459,2;646,5;630,0;10,40;80,00;0;39;64,5;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;44,0;56,0;1;1;0;249;1;0;0;0;0;
10.01.2025;04:25:05;5,2;5,3;0;44,0;43,1;0,0;18,0;100;0;0,0;16;55,9;55,9;40,0;0;8200;52,5;48,1;35,0;30;452,0;644,0;630,0;10,40;80,00;0;38;63,4;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;44,0;55,9;1;1;0;249;1;0;0;0;0;
10.01.2025;04:26:05;5,2;5,3;0;44,0;43,1;0,0;18,0;100;0;0,0;16;56,0;56,0;40,0;0;8200;52,5;48,1;35,0;30;453,4;641,8;630,0;10,40;80,00;0;39;64,7;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;44,0;56,0;1;1;0;249;1;0;0;0;0;
10.01.2025;04:27:05;5,2;5,3;0;44,1;43,1;0,0;18,0;100;0;0,0;16;56,0;56,0;40,0;0;8200;52,6;48,1;35,0;30;455,7;640,0;630,0;10,40;80,00;0;40;62,9;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;44,1;56,0;1;1;0;249;1;0;0;0;0;
10.01.2025;04:28:05;5,2;5,3;0;44,1;43,1;0,0;18,0;100;0;0,0;16;56,0;56,0;40,0;0;8200;52,6;48,1;35,0;30;454,7;638,5;630,0;10,40;80,00;0;39;63,5;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;44,1;56,0;1;1;0;249;1;0;0;0;0;
10.01.2025;04:29:05;5,2;5,3;0;44,1;43,1;0,0;18,0;100;0;0,0;16;56,0;56,0;40,0;0;8200;52,7;48,1;35,0;30;447,7;637,2;630,0;10,40;80,00;0;39;63,9;63,0;1477;25;4;1;0;0;0;0;1;0;0;0;0;0;44,1;56,0;1;1;0;249;1;0;0;0;0;
10.01.2025;04:30:05;5,2;5,2;0;44,1;43,1;0,0;18,0;100;0;0,0;16;56,0;56,0;40,0;0;8200;52,8;48,1;35,0;30;447,5;636,1;630,0;10,40;80,00;0;40;62,9;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;44,1;56,0;1;1;0;248;1;0;0;0;0;
10.01.2025;04:31:05;5,2;5,3;0;44,1;43,1;0,0;18,0;100;0;0,0;16;56,0;56,0;40,0;0;8200;52,8;48,1;35,0;30;443,1;635,1;630,0;10,40;80,00;0;38;63,3;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;44,1;56,0;1;1;0;248;1;0;0;0;0;
10.01.2025;04:32:05;5,2;5,3;0;43,8;43,1;0,0;18,0;100;-1;0,0;16;56,1;56,1;40,0;0;8200;52,9;48,1;35,0;30;452,5;634,4;630,0;10,40;80,00;0;39;62,9;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;43,8;56,1;1;1;0;248;1;0;0;0;0;
10.01.2025;04:33:05;5,2;5,3;0;43,7;43,1;0,0;18,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;53,0;48,1;35,0;30;447,3;633,7;630,0;10,40;80,00;0;39;63,9;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;43,8;56,1;1;1;0;248;1;0;0;0;0;
10.01.2025;04:34:05;5,2;5,3;0;43,8;43,1;0,0;18,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;53,1;48,1;35,0;30;460,6;633,1;630,0;10,40;80,00;0;39;63,4;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;43,8;56,1;1;1;0;248;1;0;0;0;0;
10.01.2025;04:35:05;5,2;5,2;0;43,8;43,1;0,0;18,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;53,2;48,1;35,0;30;456,0;632,6;630,0;10,40;80,00;0;39;63,4;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;43,8;56,1;1;1;0;248;1;0;0;0;0;
10.01.2025;04:36:05;5,2;5,2;0;43,8;43,1;0,0;18,0;100;0;0,0;16;56,2;56,2;40,0;0;8200;53,4;48,1;35,0;30;449,8;632,2;630,0;10,40;80,00;0;40;63,6;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;43,8;56,2;1;1;0;248;1;0;0;0;0;
10.01.2025;04:37:05;5,2;5,3;0;43,8;43,1;0,0;18,0;100;0;0,0;16;56,2;56,2;40,0;0;8200;53,5;48,1;35,0;30;441,2;631,9;630,0;10,40;80,00;0;38;64,3;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;43,8;56,2;1;1;0;248;1;0;0;0;0;
10.01.2025;04:38:05;5,2;5,3;0;43,8;43,1;0,0;18,0;100;0;0,0;16;56,3;56,3;40,0;0;8200;53,5;48,1;35,0;30;445,4;631,6;630,0;10,40;80,00;0;39;63,3;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;43,8;56,3;1;1;0;247;1;0;0;0;0;
10.01.2025;04:39:05;5,2;5,3;0;43,8;43,1;0,0;18,0;100;0;0,0;16;56,3;56,3;40,0;0;8200;53,6;48,1;35,0;30;437,2;631,4;630,0;10,40;80,00;0;38;61,9;63,0;1477;25;4;0;0;1;0;0;1;0;0;0;0;0;43,8;56,3;0;1;0;247;0;0;0;0;0;
10.01.2025;04:40:05;5,2;5,2;0;43,8;43,1;0,0;18,0;100;0;0,0;16;56,3;56,3;40,0;0;8200;53,7;48,1;35,0;30;444,0;631,1;630,0;10,40;80,00;0;39;63,5;63,0;1477;25;4;0;0;0;0;0;1;1;0;0;0;0;43,8;56,3;1;1;0;247;1;0;0;0;0;
10.01.2025;04:41:05;5,2;5,2;0;43,8;43,1;0,0;18,0;100;0;0,0;16;56,3;56,3;40,0;0;8200;53,8;48,1;35,0;30;451,6;631,0;630,0;10,40;80,00;0;38;64,2;63,0;1477;25;4;0;0;0;0;0;1;1;0;0;0;0;43,8;56,3;1;1;0;247;1;0;0;0;0;
10.01.2025;04:42:05;5,2;5,2;0;43,8;43,1;0,0;18,0;100;0;0,0;16;56,3;56,3;40,0;0;8200;53,9;48,1;35,0;30;472,5;630,8;630,0;10,40;80,00;0;38;64,9;63,0;1477;25;4;0;0;0;0;0;1;1;0;0;0;0;43,8;56,3;1;1;0;247;1;0;0;0;0;
10.01.2025;04:43:05;5,2;5,2;0;43,8;43,1;0,0;18,0;100;0;0,0;16;56,3;56,3;40,0;0;8200;54,1;48,1;35,0;30;478,6;630,7;630,0;10,40;80,00;0;38;62,7;63,0;1477;25;4;1;0;1;0;0;1;1;0;0;0;0;43,8;56,3;1;1;0;247;0;0;0;0;0;
10.01.2025;04:44:05;5,2;5,1;0;43,8;43,1;0,0;18,0;100;0;0,0;16;56,2;56,2;40,0;0;8200;54,2;48,1;35,0;30;478,0;630,6;630,0;10,40;80,00;0;36;64,2;63,0;1477;25;4;0;0;0;0;0;1;1;0;0;0;0;43,8;56,2;1;1;0;247;1;0;0;0;0;
10.01.2025;04:45:05;5,2;5,1;0;43,8;43,1;0,0;18,0;100;0;0,0;16;56,2;56,2;40,0;0;8200;54,3;48,1;35,0;30;473,6;630,5;630,0;10,40;80,00;0;39;62,9;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;43,8;56,2;1;1;0;247;1;0;0;0;0;
10.01.2025;04:46:05;5,2;5,1;0;43,9;43,1;0,0;18,0;100;0;0,0;16;56,2;56,2;40,0;0;8200;54,5;48,1;35,0;30;465,2;630,4;630,0;10,40;80,00;0;38;64,9;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;43,9;56,2;1;1;0;247;1;0;0;0;0;
10.01.2025;04:47:05;5,2;5,1;0;43,8;43,1;0,0;18,0;100;0;0,0;16;56,2;56,2;40,0;0;8200;54,5;48,1;35,0;30;453,9;630,4;630,0;10,40;80,00;0;37;63,9;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;43,8;56,2;1;1;0;246;1;0;0;0;0;
10.01.2025;04:48:05;5,2;5,1;0;43,9;43,1;0,0;18,0;100;0;0,0;16;56,2;56,2;40,0;0;8200;54,6;48,1;35,0;30;447,7;630,3;630,0;10,40;80,00;0;37;63,7;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;43,9;56,2;1;1;0;246;1;0;0;0;0;
10.01.2025;04:49:05;5,2;5,2;0;43,9;43,1;0,0;18,0;100;0;0,0;16;56,2;56,2;40,0;0;8200;54,7;48,1;35,0;30;436,2;630,3;630,0;10,40;80,00;0;37;63,4;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;43,9;56,2;1;1;0;246;1;0;0;0;0;
10.01.2025;04:50:05;5,2;5,1;0;43,9;43,1;0,0;18,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;54,7;48,1;35,0;30;432,6;630,2;630,0;10,40;80,00;0;38;63,8;63,0;1477;25;4;0;0;1;0;0;1;0;0;0;0;0;43,9;56,1;0;1;0;246;0;0;0;0;0;
10.01.2025;04:51:05;5,2;5,2;0;43,9;43,1;0,0;18,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;54,7;48,1;35,0;30;426,3;630,2;630,0;10,40;80,00;0;37;64,7;63,0;1477;25;4;1;0;0;0;0;1;0;0;0;0;0;43,9;56,1;1;1;0;246;1;0;0;0;0;
10.01.2025;04:52:05;5,2;5,1;0;43,9;43,1;0,0;18,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;54,8;48,1;35,0;30;434,3;630,2;630,0;10,40;80,00;0;38;63,7;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;43,9;56,1;1;1;0;246;1;0;0;0;0;
10.01.2025;04:53:05;5,2;5,1;0;43,9;43,1;0,0;18,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;54,8;48,1;35,0;30;433,5;630,1;630,0;10,40;80,00;0;38;62,1;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;43,9;56,1;1;1;0;246;1;0;0;0;0;
10.01.2025;04:54:05;5,2;5,1;0;43,9;43,1;0,0;18,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;54,9;48,1;35,0;30;436,2;630,1;630,0;10,40;80,00;0;37;63,2;63,0;1477;25;4;0;0;1;0;0;1;0;0;0;0;0;43,9;56,1;1;1;0;246;0;0;0;0;0;
10.01.2025;04:55:05;5,2;5,1;0;43,9;43,1;0,0;18,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;54,9;48,1;35,0;30;437,8;630,1;630,0;10,40;80,00;0;37;67,1;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;43,9;56,1;1;1;0;246;1;0;0;0;0;
10.01.2025;04:56:05;5,2;5,1;0;43,9;43,1;0,0;18,0;100;0;0,0;16;56,2;56,2;40,0;0;8200;55,0;48,1;35,0;30;443,2;630,1;630,0;10,40;80,00;0;38;61,7;63,0;1477;25;4;0;0;1;0;0;1;0;0;0;0;0;43,9;56,2;0;1;0;245;0;0;0;0;0;
10.01.2025;04:57:05;5,2;5,1;0;43,9;43,1;0,0;18,0;100;0;0,0;16;56,2;56,2;40,0;0;8200;55,0;48,1;35,0;30;446,2;630,1;630,0;10,40;80,00;0;37;63,2;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;43,9;56,2;1;1;0;245;1;0;0;0;0;
10.01.2025;04:58:05;5,2;5,2;0;43,9;43,1;0,0;18,0;100;0;0,0;16;56,3;56,3;40,0;0;8200;55,1;48,1;35,0;30;441,7;630,1;630,0;10,40;80,00;0;38;63,0;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;44,0;56,3;1;1;0;245;1;0;0;0;0;
10.01.2025;04:59:05;5,2;5,2;0;44,0;43,1;0,0;18,0;100;0;0,0;16;56,3;56,3;40,0;0;8200;55,2;48,1;35,0;30;437,9;630,0;630,0;10,40;80,00;0;39;63,0;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;44,0;56,3;1;1;0;245;1;0;0;0;0;
10.01.2025;05:00:05;5,2;5,2;0;44,0;43,1;0,0;18,0;100;0;0,0;16;56,3;56,3;40,0;0;8200;55,2;48,1;35,0;30;436,2;630,0;630,0;10,40;80,00;0;38;62,3;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;44,0;56,3;1;1;0;245;1;0;0;0;0;
10.01.2025;05:01:05;5,2;5,2;0;43,9;43,1;0,0;18,0;100;0;0,0;16;56,4;56,4;40,0;0;8200;55,2;48,1;35,0;30;432,1;630,0;630,0;10,40;80,00;0;37;64,5;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;43,9;56,4;1;1;0;245;1;0;0;0;0;
10.01.2025;05:02:05;5,2;5,2;0;44,0;43,1;0,0;18,0;100;0;0,0;16;56,4;56,4;40,0;0;8200;55,3;48,1;35,0;30;434,3;630,0;630,0;10,40;80,00;0;38;62,3;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;44,0;56,4;1;1;0;245;1;0;0;0;0;
10.01.2025;05:03:05;5,2;5,2;0;44,0;43,1;0,0;18,0;100;0;0,0;16;56,4;56,4;40,0;0;8200;55,3;48,1;35,0;30;436,1;630,0;630,0;10,40;80,00;0;38;65,6;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;44,0;56,4;1;1;0;245;1;0;0;0;0;
10.01.2025;05:04:05;5,2;5,2;0;44,0;43,1;0,0;18,0;100;0;0,0;16;56,5;56,5;40,0;0;8200;55,4;48,1;35,0;30;443,6;630,0;630,0;10,40;80,00;0;39;62,5;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;44,0;56,5;1;1;0;244;1;0;0;0;0;
10.01.2025;05:05:05;5,2;5,2;0;44,1;43,1;0,0;18,0;100;0;0,0;16;56,5;56,5;40,0;0;8200;55,4;48,1;35,0;30;441,5;630,0;630,0;10,40;80,00;0;38;63,5;63,0;1477;25;4;1;0;0;0;0;1;0;0;0;0;0;44,1;56,5;1;1;0;244;1;0;0;0;0;
10.01.2025;05:06:05;5,2;5,2;0;44,1;43,1;0,0;18,0;100;0;0,0;16;56,5;56,5;40,0;0;8200;55,5;48,1;35,0;30;440,7;630,0;630,0;10,40;80,00;0;39;62,6;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;44,1;56,5;1;1;0;244;1;0;0;0;0;
10.01.2025;05:07:05;5,2;5,2;0;44,1;43,1;0,0;18,0;100;0;0,0;16;56,6;56,6;40,0;0;8200;55,5;48,1;35,0;30;437,1;630,0;630,0;10,40;80,00;0;40;62,9;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;44,1;56,6;1;1;0;244;1;0;0;0;0;
10.01.2025;05:08:05;5,2;5,2;0;44,1;43,1;0,0;18,0;100;0;0,0;16;56,6;56,6;40,0;0;8200;55,6;48,1;35,0;30;437,0;630,0;630,0;10,40;80,00;0;39;63,7;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;44,1;56,6;1;1;0;244;1;0;0;0;0;
10.01.2025;05:09:05;5,2;5,2;0;44,1;43,1;0,0;18,0;100;0;0,0;16;56,6;56,6;40,0;0;8200;55,6;48,1;35,0;30;443,2;630,0;630,0;10,40;80,00;0;39;62,6;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;44,1;56,6;1;1;0;244;1;0;0;0;0;
10.01.2025;05:10:05;5,2;5,2;0;43,8;43,1;0,0;18,0;100;-1;0,0;16;56,7;56,7;40,0;0;8200;55,7;48,1;35,0;30;441,3;630,0;630,0;10,40;80,00;0;39;63,4;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;43,8;56,7;1;1;0;244;1;0;0;0;0;
10.01.2025;05:11:05;5,2;5,1;0;43,7;43,1;0,0;18,0;100;0;0,0;16;56,7;56,7;40,0;0;8200;55,7;48,1;35,0;30;437,5;630,0;630,0;10,40;80,00;0;38;63,3;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;43,7;56,7;1;1;0;244;1;0;0;0;0;
10.01.2025;05:12:05;5,2;5,2;0;43,7;43,1;0,0;18,0;100;0;0,0;16;56,8;56,8;40,0;0;8200;55,8;48,1;35,0;30;436,4;630,0;630,0;10,40;80,00;0;38;62,2;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;43,7;56,8;1;1;0;244;1;0;0;0;0;
10.01.2025;05:13:05;5,2;5,1;0;43,7;43,1;0,0;18,0;100;0;0,0;16;56,8;56,8;40,0;0;8200;55,9;48,1;35,0;30;432,8;630,0;630,0;10,40;80,00;0;38;61,6;63,0;1477;25;4;1;0;0;0;0;1;0;0;0;0;0;43,7;56,8;1;1;0;243;1;0;0;0;0;
10.01.2025;05:14:05;5,2;5,2;0;43,7;43,1;0,0;18,0;100;0;0,0;16;56,8;56,8;40,0;0;8200;56,0;48,1;35,0;30;430,3;630,0;630,0;10,40;80,00;0;39;62,4;63,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;43,7;56,8;1;1;0;243;1;0;0;0;0;
10.01.2025;05:15:05;5,2;5,2;0;43,7;43,1;0,0;18,0;100;0;0,0;16;56,9;56,9;40,0;0;8200;56,1;8,0;35,0;0;433,6;8,0;8,0;40,00;80,00;0;39;62,8;63,0;1477;25;5;0;0;0;0;0;1;0;0;0;0;0;43,7;56,9;0;1;0;243;1;0;0;0;0;
10.01.2025;05:16:05;5,2;5,2;0;43,7;43,1;0,0;18,0;100;0;0,0;16;57,0;57,0;40,0;0;8200;56,2;8,0;35,0;0;477,1;8,0;8,0;40,00;80,00;0;40;62,8;63,0;1477;25;5;0;0;0;0;0;1;0;0;0;0;0;43,7;57,0;0;1;0;243;1;0;0;0;0;
10.01.2025;05:17:05;5,2;5,2;0;43,7;43,1;0,0;18,0;100;0;0,0;16;57,2;57,2;40,0;0;8200;56,4;8,0;35,0;0;522,9;8,0;8,0;0,00;0,00;0;37;65,7;63,0;1477;25;5;0;0;0;0;0;1;0;0;0;0;0;43,7;57,2;0;1;0;243;1;0;0;0;0;
10.01.2025;05:18:05;5,2;5,2;0;43,7;43,1;0,0;18,0;100;0;0,0;16;57,4;57,4;40,0;0;8200;56,6;8,0;35,0;0;503,1;8,0;8,0;0,00;0,00;0;38;62,3;63,0;1477;25;5;0;0;0;0;0;1;0;0;0;0;0;43,7;57,4;0;1;0;243;1;0;0;0;0;
10.01.2025;05:19:05;5,2;5,2;0;43,7;43,1;0,0;18,0;100;0;0,0;16;57,5;57,5;40,0;0;8200;56,8;8,0;35,0;0;460,1;8,0;8,0;0,00;0,00;0;38;64,7;63,0;1477;25;5;0;0;0;0;0;1;0;0;0;0;0;43,7;57,5;0;1;0;243;1;0;0;0;0;
10.01.2025;05:20:05;5,1;5,1;0;43,7;43,2;0,0;18,0;100;0;0,0;16;57,5;57,5;40,0;0;8200;56,9;8,0;35,0;0;410,5;8,0;8,0;0,00;0,00;0;37;62,0;63,0;1477;25;5;0;0;0;0;0;1;0;0;0;0;0;43,7;57,5;0;1;0;243;1;0;0;0;0;
10.01.2025;05:21:05;5,1;5,2;0;43,5;43,2;0,0;18,0;100;0;0,0;16;57,5;57,5;40,0;0;8200;56,8;8,0;35,0;0;363,7;8,0;8,0;0,00;0,00;0;37;63,1;63,0;1477;25;5;0;0;0;0;0;1;0;0;0;0;0;43,5;57,5;0;1;0;243;1;0;0;0;0;
10.01.2025;05:22:05;5,1;5,1;0;43,5;43,2;0,0;18,0;100;0;0,0;16;57,4;57,4;40,0;0;8200;56,7;8,0;35,0;0;326,0;8,0;8,0;0,00;0,00;0;25;56,7;110,0;1477;25;5;0;0;0;0;0;1;0;0;0;0;0;43,5;57,4;0;1;0;243;1;0;0;0;0;
10.01.2025;05:23:05;5,1;5,2;0;43,4;43,2;0,0;18,0;100;0;0,0;16;57,3;57,3;40,0;0;8200;56,5;8,0;35,0;0;297,8;8,0;8,0;0,00;0,00;0;20;53,6;110,0;1477;25;5;0;0;0;0;0;1;0;0;0;0;0;43,4;57,3;0;1;0;243;1;0;0;0;0;
10.01.2025;05:24:05;5,1;5,2;0;43,3;43,2;0,0;18,0;100;0;0,0;16;57,3;57,3;40,0;0;8200;56,4;8,0;35,0;0;275,2;8,0;8,0;0,00;0,00;0;18;52,9;110,0;1477;25;5;0;0;0;0;0;1;0;0;0;0;0;43,3;57,3;0;1;0;243;1;0;0;0;0;
10.01.2025;05:25:05;5,1;5,1;0;43,3;43,2;0,0;18,0;100;0;0,0;16;57,3;57,3;40,0;0;8200;56,2;8,0;35,0;0;256,5;8,0;8,0;0,00;0,00;0;17;52,3;110,0;1477;25;5;0;0;0;0;0;1;0;0;0;0;0;43,3;57,3;0;1;0;243;1;0;0;0;0;
10.01.2025;05:26:05;5,1;5,1;0;43,2;43,2;0,0;18,0;100;0;0,0;16;57,3;57,3;40,0;0;8200;55,9;48,2;35,0;0;240,6;8,0;8,0;0,00;0,00;0;18;51,7;110,0;1477;25;5;0;0;0;0;0;1;0;0;0;0;0;43,2;57,3;0;1;0;243;1;0;0;0;0;
10.01.2025;05:27:05;5,1;5,1;0;43,1;43,2;0,0;18,0;100;0;0,0;16;57,3;57,3;40,0;0;8200;55,6;48,2;35,0;0;226,2;8,0;8,0;0,00;0,00;0;17;52,6;110,0;1477;25;5;0;0;0;0;0;1;0;0;0;0;0;43,1;57,3;0;1;0;243;1;0;0;0;0;
10.01.2025;05:28:05;5,1;5,1;0;43,1;43,2;0,0;18,0;100;0;0,0;16;57,3;57,3;40,0;0;8200;55,4;48,2;35,0;0;214,2;8,0;8,0;0,00;0,00;0;19;51,8;110,0;1477;25;5;0;0;0;0;0;1;0;0;0;0;0;43,1;57,3;0;1;0;243;1;0;0;0;0;
10.01.2025;05:29:05;5,1;5,1;0;43,0;43,2;0,0;18,0;100;0;0,0;16;57,3;57,3;40,0;0;8200;55,1;48,2;35,0;0;203,2;8,0;8,0;0,00;0,00;0;18;52,4;110,0;1477;25;5;0;0;0;0;0;1;0;0;0;0;0;43,0;57,3;0;1;0;243;1;0;0;0;0;
10.01.2025;05:30:05;5,1;5,2;0;42,9;43,2;0,0;18,0;100;0;0,0;16;57,3;57,3;40,0;0;8200;54,7;48,2;35,0;0;193,5;8,0;8,0;0,00;0,00;0;16;53,3;110,0;1477;25;5;0;0;0;0;0;1;0;0;0;0;0;42,9;57,3;0;1;0;243;1;0;0;0;0;
10.01.2025;05:31:05;5,1;5,1;0;42,8;43,2;0,0;18,0;100;0;0,0;16;57,2;57,2;40,0;0;8200;54,5;48,2;35,0;0;184,8;8,0;8,0;0,00;0,00;0;17;52,8;110,0;1477;25;5;0;0;0;0;0;1;0;0;0;0;0;42,8;57,2;0;1;0;243;1;0;0;0;0;
10.01.2025;05:32:05;5,1;5,1;0;42,8;43,2;0,0;18,0;100;0;0,0;16;57,3;57,3;40,0;0;8200;54,2;48,2;35,0;0;176,8;8,0;8,0;0,00;0,00;0;18;52,5;110,0;1477;25;5;0;0;0;0;0;1;0;0;0;0;0;42,8;57,3;0;1;0;243;1;0;0;0;0;
10.01.2025;05:33:05;5,1;5,1;0;42,6;43,2;0,0;18,0;100;0;0,0;16;57,2;57,2;40,0;0;8200;53,8;48,2;35,0;0;169,8;8,0;8,0;0,00;0,00;0;18;52,1;110,0;1477;25;5;0;0;0;0;0;1;0;0;0;0;0;42,6;57,2;0;1;0;243;1;0;0;0;0;
10.01.2025;05:34:05;5,1;5,2;0;42,6;43,2;0,0;18,0;100;0;0,0;16;57,2;57,2;40,0;0;8200;53,6;48,2;35,0;0;163,0;8,0;8,0;0,00;0,00;0;18;52,8;110,0;1477;25;5;0;0;0;0;0;1;0;0;0;0;0;42,6;57,2;0;1;0;243;1;0;0;0;0;
10.01.2025;05:35:05;5,1;5,1;0;42,5;43,2;0,0;18,0;100;0;0,0;16;57,2;57,2;40,0;0;8200;53,3;48,2;35,0;0;156,9;8,0;8,0;0,00;0,00;0;17;52,3;110,0;1477;25;5;0;0;0;0;0;1;0;0;0;0;0;42,5;57,2;0;1;0;243;1;0;0;0;0;
10.01.2025;05:36:05;5,1;5,1;0;42,4;43,2;0,0;18,0;100;0;0,0;16;57,2;57,2;40,0;0;8200;53,1;48,2;35,0;0;151,3;8,0;8,0;0,00;0,00;0;17;51,9;110,0;1477;25;5;0;0;0;0;0;1;0;0;0;0;0;42,4;57,2;0;1;0;243;1;0;0;0;0;
10.01.2025;05:37:05;5,1;5,1;0;42,2;43,2;0,0;18,0;100;0;0,0;16;57,1;57,1;40,0;0;8200;52,8;48,2;35,0;0;146,0;8,0;8,0;0,00;0,00;0;16;53,9;110,0;1477;25;5;0;0;0;0;0;1;0;0;0;0;0;42,2;57,1;0;1;0;243;1;0;0;0;0;
10.01.2025;05:38:05;5,1;5,1;0;42,2;43,2;0,0;18,0;100;1;0,0;16;57,2;57,2;40,0;0;8200;52,6;48,2;35,0;0;141,0;8,0;8,0;0,00;0,00;0;16;51,8;110,0;1477;25;5;0;0;0;0;0;1;0;0;0;0;0;42,2;57,2;0;1;0;243;1;0;0;0;0;
10.01.2025;05:39:05;5,1;5,1;0;42,1;43,2;0,0;18,0;100;1;0,0;16;57,1;57,1;40,0;0;8200;52,4;48,2;35,0;0;136,5;8,0;8,0;0,00;0,00;0;16;53,6;110,0;1477;25;5;0;0;0;0;0;1;0;1;0;0;0;42,1;57,1;0;1;0;243;1;0;0;0;0;
10.01.2025;05:40:05;5,1;5,1;0;42,0;43,2;0,0;18,0;100;1;0,0;16;57,1;57,1;40,0;0;8200;52,2;48,2;35,0;0;132,1;8,0;8,0;0,00;0,00;0;15;54,0;110,0;1477;25;5;0;0;0;0;0;1;0;0;0;0;0;42,0;57,1;0;1;0;243;1;0;0;0;0;
10.01.2025;05:41:05;5,1;5,1;0;42,3;43,2;0,0;18,0;100;1;0,0;16;57,1;57,1;40,0;0;8200;52,0;48,2;35,0;0;128,1;8,0;8,0;0,00;0,00;0;15;51,9;110,0;1477;25;5;0;0;0;0;0;1;0;0;0;0;0;42,3;57,1;0;1;0;243;1;0;0;0;0;
10.01.2025;05:42:05;5,1;5,1;0;42,2;43,2;0,0;18,0;100;0;0,0;16;57,1;57,1;40,0;0;8200;51,7;48,2;35,0;0;124,4;8,0;8,0;0,00;0,00;0;14;54,0;110,0;1477;25;5;0;0;0;0;0;1;0;0;0;0;0;42,2;57,1;0;1;0;243;1;0;0;0;0;
10.01.2025;05:43:05;5,1;5,1;0;42,3;43,2;0,0;18,0;100;1;0,0;16;57,1;57,1;40,0;0;8200;51,5;48,2;35,0;0;120,8;8,0;8,0;0,00;0,00;0;15;52,1;110,0;1477;25;5;0;0;0;0;0;1;0;0;0;0;0;42,3;57,1;0;1;0;243;1;0;0;0;0;
10.01.2025;05:44:05;5,1;5,1;0;42,3;43,2;0,0;18,0;100;1;0,0;16;57,1;57,1;40,0;0;8200;51,3;48,2;35,0;0;117,7;8,0;8,0;0,00;0,00;0;15;52,8;110,0;1477;25;5;0;0;0;0;0;1;0;0;0;0;0;42,3;57,1;0;1;0;243;1;0;0;0;0;
10.01.2025;05:45:05;5,1;5,1;0;42,3;43,2;0,0;18,0;100;0;0,0;16;57,0;57,0;40,0;0;8200;51,1;48,2;35,0;0;114,6;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1477;25;99;0;0;0;0;0;1;0;0;0;0;0;42,3;57,0;0;1;0;243;1;0;0;0;0;
10.01.2025;05:46:05;5,1;5,1;0;42,2;43,2;0,0;18,0;100;0;0,0;16;57,0;57,0;40,0;0;8200;50,9;48,2;35,0;0;112,4;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1477;25;99;0;0;0;0;0;1;0;0;0;0;0;42,2;57,0;0;1;0;243;1;0;0;0;0;
10.01.2025;05:47:05;5,1;5,1;0;42,3;43,2;0,0;18,0;100;1;0,0;16;57,0;57,0;40,0;0;8200;50,6;48,2;35,0;0;110,1;8,0;8,0;0,00;0,00;0;0;51,0;110,0;1477;25;99;0;0;0;0;0;1;0;0;0;0;0;42,3;57,0;0;1;0;243;1;0;0;0;0;
10.01.2025;05:48:05;5,1;5,1;0;42,2;43,2;0,0;18,0;100;0;0,0;16;57,0;57,0;40,0;0;8200;50,4;48,2;35,0;0;108,1;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1477;25;99;0;0;0;0;0;1;0;0;0;0;0;42,2;57,0;0;1;0;243;1;0;0;0;0;
10.01.2025;05:49:05;5,1;5,1;0;42,2;43,2;0,0;18,0;100;1;0,0;16;57,0;57,0;40,0;0;8200;50,2;48,2;35,0;0;106,3;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1477;25;99;0;0;0;0;0;1;0;0;0;0;0;42,2;57,0;0;1;0;243;1;0;0;0;0;
10.01.2025;05:50:05;5,1;5,1;0;42,3;43,2;0,0;18,0;100;0;0,0;16;57,0;57,0;40,0;0;8200;50,0;48,2;35,0;0;104,3;8,0;8,0;0,00;0,00;0;0;50,2;110,0;1477;25;99;0;0;0;0;0;1;0;0;0;0;0;42,3;57,0;0;1;0;243;1;0;0;0;0;
10.01.2025;05:51:05;5,1;5,1;0;42,2;43,2;0,0;18,0;100;0;0,0;16;57,0;57,0;40,0;0;8200;49,8;48,2;35,0;0;102,6;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1477;25;99;0;0;0;0;0;1;0;0;0;0;0;42,2;57,0;0;1;0;243;1;0;0;0;0;
10.01.2025;05:52:05;5,1;5,1;0;42,2;43,2;0,0;18,0;100;0;0,0;16;56,9;56,9;40,0;0;8200;49,6;48,2;35,0;0;100,9;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1477;25;99;0;0;0;0;0;1;0;0;0;0;0;42,2;56,9;0;1;0;243;1;0;0;0;0;
10.01.2025;05:53:05;5,1;5,1;0;42,3;43,2;0,0;18,0;100;1;0,0;16;56,9;56,9;40,0;0;8200;49,3;48,2;35,0;0;99,3;8,0;8,0;0,00;0,00;0;0;50,2;110,0;1477;25;99;0;0;0;0;0;1;0;0;0;0;0;42,3;56,9;0;1;0;243;1;0;0;0;0;
10.01.2025;05:54:05;5,1;5,1;0;42,2;43,2;0,0;18,0;100;0;0,0;16;56,8;56,8;40,0;0;8200;49,1;48,2;35,0;0;97,4;8,0;8,0;0,00;0,00;0;0;50,2;110,0;1477;25;99;0;0;0;0;0;1;0;0;0;0;0;42,2;56,8;0;1;0;243;1;0;0;0;0;
10.01.2025;05:55:05;5,1;5,1;0;42,3;43,2;0,0;18,0;100;1;0,0;16;56,8;56,8;40,0;0;8200;48,8;48,2;35,0;0;96,0;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1477;25;99;0;0;0;0;0;1;0;0;0;0;0;42,3;56,8;0;1;0;243;1;0;0;0;0;
10.01.2025;05:56:05;5,1;5,1;0;42,3;43,2;0,0;18,0;100;0;0,0;16;56,8;56,8;40,0;0;8200;48,6;48,2;35,0;0;94,2;8,0;8,0;0,00;0,00;0;0;50,2;110,0;1477;25;99;0;0;0;0;0;1;0;0;0;0;0;42,3;56,8;0;1;0;243;1;0;0;0;0;
10.01.2025;05:57:05;5,1;5,2;0;42,2;43,2;0,0;18,0;100;0;0,0;16;56,8;56,8;40,0;0;8200;48,3;48,2;35,0;0;92,8;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1477;25;99;0;0;0;0;0;1;0;0;0;0;0;42,2;56,8;0;1;0;243;1;0;0;0;0;
10.01.2025;05:58:05;5,1;5,1;0;42,2;43,2;0,0;18,0;100;1;0,0;16;56,8;56,8;40,0;0;8200;48,1;48,2;35,0;0;91,5;8,0;8,0;0,00;0,00;0;0;50,7;110,0;1477;25;99;0;0;0;0;0;1;0;0;0;0;0;42,3;56,7;0;1;0;243;1;0;0;0;0;
10.01.2025;05:59:05;5,1;5,1;0;42,3;43,2;0,0;18,0;100;1;0,0;16;56,8;56,8;40,0;0;8200;47,8;48,2;35,0;0;89,9;8,0;8,0;0,00;0,00;0;0;51,0;110,0;1477;25;99;0;0;0;0;0;1;0;0;0;0;0;42,3;56,8;0;1;0;243;1;0;0;0;0;
10.01.2025;06:00:05;5,1;5,2;0;42,2;43,2;0,0;18,0;100;0;0,0;16;56,8;56,8;40,0;0;8200;47,5;48,2;35,0;0;88,4;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1477;25;99;0;0;0;0;0;1;0;0;0;0;0;42,2;56,8;0;1;0;243;1;0;0;0;0;
10.01.2025;06:01:05;5,1;5,1;0;42,3;43,2;0,0;18,0;100;1;0,0;16;56,6;56,6;40,0;0;8200;47,2;48,2;35,0;0;87,2;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1477;25;99;0;0;0;0;0;1;0;0;0;0;0;42,3;56,6;0;1;0;243;1;0;0;0;0;
10.01.2025;06:02:05;5,1;5,1;0;42,2;43,2;0,0;18,0;100;0;0,0;16;56,6;56,6;40,0;0;8200;46,9;48,2;35,0;0;86,0;8,0;8,0;0,00;0,00;0;0;49,7;110,0;1477;25;99;0;0;0;0;0;1;0;0;0;0;0;42,2;56,6;0;1;0;243;1;0;0;0;0;
10.01.2025;06:03:05;5,1;5,2;0;42,2;43,2;0,0;18,0;100;1;0,0;16;56,6;56,6;40,0;0;8200;46,6;48,2;35,0;0;85,0;8,0;8,0;0,00;0,00;0;0;49,9;110,0;1477;25;99;0;0;0;0;0;1;0;0;0;0;0;42,2;56,6;0;1;0;243;1;0;0;0;0;
10.01.2025;06:04:05;5,1;5,1;0;42,2;43,2;0,0;18,0;100;1;0,0;16;56,6;56,6;40,0;0;8200;46,3;48,2;35,0;0;83,9;8,0;8,0;0,00;0,00;0;0;49,8;110,0;1477;25;99;0;0;0;0;0;1;0;0;0;0;0;42,2;56,6;0;1;0;243;1;0;0;0;0;
10.01.2025;06:05:05;5,1;5,1;0;42,2;43,2;0,0;18,0;100;1;0,0;16;56,5;56,5;40,0;0;8200;45,9;48,2;35,0;0;83,1;120,0;120,0;0,00;0,00;0;77;142,9;120,0;1477;25;2;0;0;0;0;1;1;0;0;0;0;0;42,2;56,5;1;1;0;243;1;0;0;0;0;
10.01.2025;06:06:05;5,1;5,1;0;42,1;43,2;0,0;18,0;100;1;0,0;16;56,4;56,4;40,0;0;8200;45,6;48,2;35,0;0;78,5;120,0;120,0;70,00;30,00;0;70;121,4;120,0;1477;25;2;1;0;0;0;1;1;0;0;0;0;0;42,1;56,4;1;1;0;242;1;0;0;0;0;
10.01.2025;06:07:05;5,1;5,1;0;42,2;43,2;0,0;18,0;100;1;0,0;16;56,4;56,4;40,0;0;8200;45,2;48,2;35,0;0;74,4;120,0;120,0;0,00;0,00;0;70;121,1;120,0;1477;25;2;0;0;0;0;1;1;0;0;0;0;0;42,2;56,4;1;1;0;242;1;0;0;0;0;
10.01.2025;06:08:05;5,1;5,2;0;42,2;43,2;0,0;18,0;100;1;0,0;16;56,5;56,5;40,0;0;8200;44,9;48,2;35,0;0;70,7;120,0;120,0;0,00;0,00;0;70;120,7;120,0;1477;25;2;0;0;0;0;1;1;0;0;0;0;0;42,2;56,5;1;1;0;242;1;0;0;0;0;
10.01.2025;06:09:05;5,1;5,1;0;42,2;43,2;0,0;18,0;100;1;0,0;16;56,4;56,4;40,0;0;8200;44,5;48,2;35,0;0;68,0;120,0;120,0;0,00;0,00;0;71;120,9;120,0;1477;25;2;0;0;0;0;1;1;0;0;0;0;0;42,2;56,4;1;1;0;242;1;0;0;0;0;
10.01.2025;06:10:05;5,1;5,2;0;42,2;43,2;0,0;18,0;100;1;0,0;16;56,4;56,4;40,0;0;8200;44,1;48,2;35,0;0;65,4;120,0;120,0;0,00;0,00;0;70;120,2;120,0;1477;25;2;0;0;0;0;1;1;1;0;0;0;0;42,2;56,5;1;1;0;242;1;0;0;0;0;
10.01.2025;06:11:05;5,1;5,2;0;42,1;43,2;0,0;18,0;100;1;0,0;16;56,4;56,4;40,0;0;8200;43,7;48,2;35,0;0;63,7;120,0;120,0;0,00;0,00;0;70;122,1;120,0;1477;25;2;0;0;0;0;1;1;1;0;0;0;0;42,1;56,4;1;1;0;242;1;0;0;0;0;
10.01.2025;06:12:05;5,1;5,1;0;42,1;43,2;0,0;18,0;100;1;0,0;16;56,3;56,3;40,0;0;8200;43,3;48,2;35,0;0;77,7;120,0;120,0;0,00;0,00;0;72;120,4;120,0;1477;25;2;0;0;0;0;1;1;1;0;0;0;0;42,1;56,3;1;1;0;242;1;0;0;0;0;
10.01.2025;06:13:05;5,1;5,2;0;42,2;43,2;0,0;18,0;100;1;0,0;16;56,3;56,3;40,0;0;8200;42,9;48,2;35,0;0;122,1;120,0;120,0;0,00;0,00;0;72;120,4;120,0;1477;25;3;0;0;0;0;0;1;1;0;0;0;0;42,2;56,3;1;1;0;242;1;0;0;0;0;
10.01.2025;06:14:05;5,1;5,2;0;42,4;43,2;0,0;18,0;100;0;0,0;16;56,3;56,3;40,0;0;8200;42,6;48,2;35,0;0;182,0;120,0;120,0;0,00;0,00;0;72;121,0;120,0;1477;25;3;0;0;0;0;0;1;1;0;0;0;0;42,4;56,3;1;1;0;242;1;0;0;0;0;
10.01.2025;06:15:05;5,1;5,3;0;42,5;43,2;0,0;18,0;100;0;0,0;16;56,3;56,3;40,0;0;8200;42,4;48,2;35,0;0;223,0;120,0;120,0;0,00;0,00;0;74;120,0;120,0;1477;25;3;0;0;0;0;0;1;0;0;0;0;0;42,5;56,3;1;1;0;242;1;0;0;0;0;
10.01.2025;06:16:05;5,1;5,3;0;42,5;43,2;0,0;18,0;100;0;0,0;16;56,2;56,2;40,0;0;8200;42,3;48,2;35,0;0;250,0;120,0;120,0;0,00;0,00;0;73;120,3;120,0;1477;25;3;0;0;0;0;0;1;0;0;0;0;0;42,5;56,2;1;1;0;242;1;0;0;0;0;
10.01.2025;06:17:05;5,1;5,3;0;42,2;43,2;0,0;18,0;100;0;0,0;16;56,2;56,2;40,0;0;8200;42,2;48,2;35,0;74;243,3;295,1;810,0;31,16;80,00;0;57;90,6;87,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;42,2;56,2;1;1;0;241;1;0;0;0;0;
10.01.2025;06:18:05;5,1;5,3;0;42,3;43,2;0,0;18,0;100;1;0,0;16;56,1;56,1;40,0;0;8200;42,1;48,2;35,0;74;291,0;373,6;810,0;33,53;80,00;0;58;86,3;87,0;1477;25;4;1;0;0;0;0;1;0;0;0;0;0;42,3;56,1;1;1;0;241;1;0;0;0;0;
10.01.2025;06:19:05;5,1;5,3;0;42,8;43,2;0,0;18,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;42,0;48,2;35,0;74;362,4;441,7;810,0;34,63;80,00;0;59;88,2;87,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;42,8;56,1;1;1;0;241;1;0;0;0;0;
10.01.2025;06:20:05;5,1;5,3;0;43,1;43,2;0,0;18,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;42,1;48,2;35,0;74;406,2;497,8;810,0;36,45;80,00;0;60;87,8;87,0;1477;25;4;0;0;0;0;0;1;0;0;0;0;0;43,1;56,1;1;1;0;241;1;0;0;0;0;
10.01.2025;06:21:05;5,1;5,3;0;43,3;43,2;0,0;18,0;100;0;0,0;16;56,0;56,0;40,0;0;8200;42,2;48,2;35,0;78;451,0;546,2;820,0;40,54;80,00;0;61;89,0;90,0;1477;24;4;0;0;0;0;0;1;0;0;0;0;0;43,3;56,0;1;1;0;240;1;0;0;0;0;
10.01.2025;06:22:05;5,1;5,3;0;43,6;43,2;0,0;18,0;100;0;0,0;16;56,0;56,0;40,0;0;8200;42,4;48,2;35,0;78;482,3;587,9;820,0;42,53;80,00;0;61;90,3;90,0;1477;24;4;0;0;0;0;0;1;0;0;0;0;0;43,6;56,0;1;1;0;240;1;0;0;0;0;
10.01.2025;06:23:05;5,1;5,3;0;44,0;43,2;0,0;18,0;100;0;0,0;16;55,9;55,9;40,0;0;8200;42,6;48,2;35,0;78;512,8;623,6;820,0;44,42;80,00;0;63;91,5;90,0;1477;24;4;0;0;0;0;0;1;0;0;0;0;0;44,0;55,9;1;1;0;239;1;0;0;0;0;
10.01.2025;06:24:05;5,1;5,3;0;44,3;43,2;0,0;18,0;100;-1;0,0;16;55,9;55,9;40,0;0;8200;42,8;48,2;35,0;78;524,5;654,0;820,0;47,01;80,00;0;63;90,4;90,0;1477;24;4;0;0;0;0;0;1;0;0;0;0;0;44,3;55,9;1;1;0;239;1;0;0;0;0;
10.01.2025;06:25:05;5,1;5,3;0;44,3;43,2;0,0;18,0;100;-1;0,0;16;55,8;55,8;40,0;0;8200;43,0;48,2;35,0;74;533,8;678,5;810,0;47,22;80,00;0;61;87,9;87,0;1477;24;4;1;0;0;0;0;1;0;0;0;0;0;44,3;55,8;1;1;0;239;1;0;0;0;0;
10.01.2025;06:26:05;5,1;5,3;0;44,3;43,2;0,0;18,0;100;-1;0,0;16;55,8;55,8;40,0;0;8200;43,3;48,2;35,0;74;548,7;698,9;810,0;49,76;80,00;0;61;86,3;87,0;1477;24;4;0;0;0;0;0;1;0;0;0;0;0;44,3;55,8;1;1;0;238;1;0;0;0;0;
10.01.2025;06:27:05;5,1;5,4;0;44,1;43,2;0,0;18,0;100;-1;0,0;16;55,8;55,8;40,0;0;8200;43,6;48,2;35,0;74;564,0;715,8;810,0;52,14;80,00;0;61;87,6;87,0;1477;24;4;0;0;1;0;0;1;0;0;0;0;0;44,1;55,8;0;1;0;238;1;0;0;0;0;
10.01.2025;06:28:05;5,1;5,4;0;44,2;43,2;0,0;18,0;100;-1;0,0;16;55,7;55,7;40,0;0;8200;44,0;48,2;35,0;70;574,0;730,3;800,0;52,23;80,00;0;60;87,8;84,0;1477;24;4;1;0;0;0;0;1;0;0;0;0;0;44,2;55,7;1;1;0;238;1;0;0;0;0;
10.01.2025;06:29:05;5,1;5,4;0;44,2;43,2;0,0;18,0;100;-1;0,0;16;55,7;55,7;40,0;0;8200;44,5;48,2;35,0;74;590,3;741,8;810,0;56,89;80,00;0;63;86,6;87,0;1477;24;4;0;0;0;0;0;1;0;0;0;0;0;44,2;55,7;1;1;0;237;1;0;0;0;0;
10.01.2025;06:30:05;5,1;5,4;0;44,2;43,2;0,0;18,0;100;-1;0,0;16;55,6;55,6;40,0;0;8200;45,0;48,2;35,0;70;600,0;752,1;800,0;56,75;80,00;0;61;88,2;84,0;1477;24;4;0;0;0;0;0;1;0;0;0;0;0;44,2;55,6;1;1;0;237;1;0;0;0;0;
10.01.2025;06:31:05;5,1;5,4;0;44,3;43,2;0,0;18,0;100;-1;0,0;16;55,6;55,6;40,0;0;8200;45,6;48,2;35,0;70;623,3;759,5;800,0;58,37;80,00;0;61;84,6;84,0;1477;24;4;1;0;0;0;0;1;0;0;0;0;0;44,3;55,6;1;1;0;236;1;0;0;0;0;
10.01.2025;06:32:05;5,1;5,4;0;44,1;43,2;0,0;18,0;100;-1;0,0;16;55,6;55,6;40,0;0;8200;46,3;48,2;35,0;66;632,6;765,0;790,0;57,76;80,00;0;60;81,1;82,0;1477;24;4;0;0;1;0;0;1;0;0;0;0;0;44,1;55,6;0;1;0;236;0;0;0;0;0;
10.01.2025;06:33:05;5,1;5,3;0;44,0;43,2;0,0;18,0;100;-1;0,0;16;55,5;55,5;40,0;0;8200;47,2;48,2;35,0;62;650,4;768,5;780,0;56,65;80,00;0;59;79,9;79,0;1477;24;4;0;0;1;0;0;1;0;0;0;0;0;44,0;55,5;1;1;0;236;0;0;0;0;0;
10.01.2025;06:34:05;5,1;5,4;0;44,1;43,2;0,0;18,0;100;-1;0,0;16;55,4;55,4;40,0;0;8200;48,1;48,2;35,0;58;654,9;769,8;760,0;53,30;80,00;0;57;79,6;78,0;1477;24;4;1;0;0;0;0;1;0;0;0;0;0;44,1;55,4;1;1;0;235;1;0;0;0;0;
10.01.2025;06:35:05;5,2;5,5;0;44,0;43,1;0,0;18,0;100;-1;0,0;16;55,5;55,5;40,0;0;8200;49,0;48,1;35,0;54;652,6;768,1;740,0;41,60;80,00;0;54;77,5;73,0;1477;24;4;0;0;0;0;0;1;0;0;0;0;0;44,0;55,5;1;1;0;235;1;0;0;0;0;
10.01.2025;06:36:05;5,2;5,4;0;44,1;43,1;0,0;18,0;100;0;0,0;16;55,3;55,3;40,0;0;8200;49,9;48,1;35,0;54;652,2;763,7;740,0;32,50;80,00;0;51;74,1;73,0;1477;24;4;0;0;0;0;0;1;0;0;0;0;0;44,1;55,3;1;1;0;234;1;0;0;0;0;
10.01.2025;06:37:05;5,2;5,4;0;43,8;43,1;0,0;18,0;100;-1;0,0;16;55,4;55,4;40,0;0;8200;50,7;48,1;35,0;46;630,7;755,9;710,0;24,70;80,00;0;48;69,3;69,0;1477;24;4;1;0;0;0;0;1;0;0;0;0;0;43,8;55,4;1;1;0;234;1;0;0;0;0;
10.01.2025;06:38:05;5,2;5,4;0;43,8;43,1;0,0;18,0;100;0;0,0;16;55,5;55,5;40,0;0;8200;51,2;48,1;35,0;42;620,7;747,0;690,0;18,20;80,00;0;44;66,9;65,0;1477;24;4;1;0;0;0;0;1;0;0;0;0;0;43,8;55,5;1;1;0;234;1;0;0;0;0;
10.01.2025;06:39:05;5,2;5,4;0;43,8;43,1;0,0;18,0;100;0;0,0;16;55,6;55,6;40,0;0;8200;51,6;48,1;35,0;42;596,1;738,2;690,0;18,20;80,00;0;42;65,2;65,0;1477;24;4;0;0;0;0;0;1;0;0;0;0;0;43,8;55,6;1;1;0;234;1;0;0;0;0;
10.01.2025;06:40:05;5,2;5,4;0;43,8;43,1;0,0;18,0;100;0;0,0;16;55,7;55,7;40,0;0;8200;52,0;48,1;35,0;38;577,0;730,5;680,0;15,60;80,00;0;42;64,0;64,0;1477;24;4;0;0;0;0;0;1;0;0;0;0;0;43,8;55,7;1;1;0;234;1;0;0;0;0;
10.01.2025;06:41:05;5,2;5,5;0;43,8;43,1;0,0;18,0;100;0;0,0;16;55,9;55,9;40,0;0;8200;52,3;48,1;35,0;38;570,6;722,7;680,0;15,60;80,00;0;40;63,9;64,0;1477;24;4;0;0;0;0;0;1;0;0;0;0;0;43,8;55,9;1;1;0;233;1;0;0;0;0;
10.01.2025;06:42:05;5,2;5,4;0;43,8;43,1;0,0;18,0;100;0;0,0;16;56,0;56,0;40,0;0;8200;52,5;48,1;35,0;34;553,9;713,6;660,0;13,00;80,00;0;41;64,9;64,0;1477;24;4;1;0;0;0;0;1;0;0;0;0;0;43,8;56,0;1;1;0;233;1;0;0;0;0;
10.01.2025;06:43:05;5,2;5,4;0;43,8;43,1;0,0;18,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;52,7;48,1;35,0;34;530,0;705,3;660,0;13,00;80,00;0;41;64,5;64,0;1477;24;4;0;0;0;0;0;1;0;0;0;0;0;43,8;56,1;1;1;0;233;1;0;0;0;0;
10.01.2025;06:44:05;5,2;5,4;0;43,8;43,1;0,0;18,0;100;0;0,0;16;56,2;56,2;40,0;0;8200;52,9;48,1;35,0;34;520,1;698,4;660,0;13,00;80,00;0;41;64,2;64,0;1477;24;4;0;0;1;0;0;1;0;0;0;0;0;43,8;56,2;1;1;0;233;0;0;0;0;0;
10.01.2025;06:45:05;5,2;5,5;0;43,8;43,1;0,0;18,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;53,1;48,1;35,0;34;510,4;692,5;660,0;12,99;80,00;0;40;64,4;64,0;1477;24;4;0;0;0;0;0;1;0;0;0;0;0;43,8;56,1;1;1;0;233;1;0;0;0;0;
10.01.2025;06:46:05;5,2;5,3;0;43,8;43,1;0,0;18,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;53,2;48,1;35,0;30;510,0;683,6;630,0;10,40;80,00;0;39;63,6;63,0;1477;24;4;0;0;0;0;0;1;0;0;0;0;0;43,8;56,1;1;1;0;233;1;0;0;0;0;
10.01.2025;06:47:05;5,2;5,5;0;43,8;43,1;0,0;18,0;100;0;0,0;16;56,2;56,2;40,0;0;8200;53,4;48,1;35,0;30;488,7;675,5;630,0;10,40;80,00;0;39;62,3;63,0;1477;24;4;0;0;0;0;0;1;0;0;0;0;0;43,8;56,2;1;1;0;233;1;0;0;0;0;
10.01.2025;06:48:05;5,2;5,4;0;43,8;43,1;0,0;18,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;53,5;48,1;35,0;30;487,3;668,4;630,0;10,40;80,00;0;40;63,5;63,0;1477;23;4;0;0;0;0;0;1;0;0;0;0;0;43,8;56,1;1;1;0;232;1;0;0;0;0;
10.01.2025;06:49:05;5,2;5,5;0;43,8;43,1;0,0;18,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;53,6;48,1;35,0;30;479,2;662,6;630,0;10,40;80,00;0;39;63,0;63,0;1477;23;4;0;0;0;0;0;1;0;0;0;0;0;43,8;56,1;1;1;0;232;1;0;0;0;0;
10.01.2025;06:50:05;5,2;5,5;0;43,8;43,1;0,0;18,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;53,7;48,1;35,0;30;483,8;657,6;630,0;10,40;80,00;0;39;63,5;63,0;1477;23;4;0;0;0;0;0;1;1;0;0;0;0;43,8;56,1;1;1;0;232;1;0;0;0;0;
10.01.2025;06:51:05;5,2;5,5;0;43,8;43,1;0,0;18,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;53,8;48,1;35,0;30;477,9;653,3;630,0;10,40;80,00;0;38;64,3;63,0;1477;23;4;0;0;0;0;0;1;1;0;0;0;0;43,8;56,1;1;1;0;232;1;0;0;0;0;
10.01.2025;06:52:05;5,2;5,5;0;43,8;43,1;0,0;18,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;54,0;48,1;35,0;30;470,7;649,8;630,0;10,40;80,00;0;37;63,4;63,0;1477;23;4;0;0;1;0;0;1;1;0;0;0;0;43,8;56,1;1;1;0;232;0;0;0;0;0;
10.01.2025;06:53:05;5,2;5,5;0;43,8;43,1;0,0;18,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;54,1;48,1;35,0;30;464,3;646,7;630,0;10,40;80,00;0;38;63,6;63,0;1477;23;4;0;0;0;0;0;1;1;0;0;0;0;43,8;56,1;1;1;0;232;1;0;0;0;0;
10.01.2025;06:54:05;5,3;5,5;0;43,7;43,0;0,0;18,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;54,1;48,0;35,0;30;464,1;644,1;630,0;10,40;80,00;0;39;63,3;63,0;1477;23;4;1;0;0;0;0;1;1;0;0;0;0;43,7;56,1;1;1;0;232;1;0;0;0;0;
10.01.2025;06:55:05;5,3;5,5;0;43,8;43,0;0,0;18,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;54,3;48,0;35,0;30;456,3;642,0;630,0;10,40;80,00;0;38;62,7;63,0;1477;23;4;0;0;1;0;0;1;0;0;0;0;0;43,8;56,1;1;1;0;232;0;0;0;0;0;
10.01.2025;06:56:05;5,3;5,5;0;43,8;43,0;0,0;18,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;54,4;48,0;35,0;30;450,9;640,1;630,0;10,40;80,00;0;39;62,9;63,0;1477;23;4;0;0;0;0;0;1;0;0;0;0;0;43,8;56,1;1;1;0;232;1;0;0;0;0;
10.01.2025;06:57:05;5,3;5,5;0;43,8;43,0;0,0;18,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;54,4;48,0;35,0;30;449,9;638,6;630,0;10,40;80,00;0;39;64,3;63,0;1477;23;4;0;0;0;0;0;1;0;0;0;0;0;43,8;56,1;1;1;0;231;1;0;0;0;0;
10.01.2025;06:58:05;5,3;5,5;0;43,8;43,0;0,0;18,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;54,5;48,0;35,0;30;446,9;637,3;630,0;10,40;80,00;0;39;62,8;63,0;1477;23;4;0;0;0;0;0;1;0;0;0;0;0;43,8;56,1;1;1;0;231;1;0;0;0;0;
10.01.2025;06:59:05;5,3;5,5;0;43,8;43,0;0,0;18,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;54,5;48,0;35,0;30;438,4;636,1;630,0;10,40;80,00;0;39;62,2;63,0;1477;23;4;0;0;0;0;0;1;0;0;0;0;0;43,8;56,1;1;1;0;231;1;0;0;0;0;
10.01.2025;07:00:05;5,3;5,5;0;43,8;43,0;0,0;18,0;100;0;0,0;16;56,1;56,1;40,0;0;8200;54,6;48,0;35,0;30;441,6;635,2;630,0;10,40;80,00;0;39;63,4;63,0;1477;23;4;0;0;0;0;0;1;0;0;0;0;0;43,8;56,1;1;1;0;231;1;0;0;0;0;
10.01.2025;07:01:05;5,3;5,5;0;43,8;43,0;0,0;18,0;100;0;0,0;16;56,1;56,1;80,0;0;16912;54,6;85,0;35,0;100;431,9;637,4;850,0;66,80;80,00;0;75;74,8;110,0;1477;23;4;1;0;1;0;0;1;0;0;0;0;0;43,8;56,1;0;1;0;231;0;0;0;0;0;
10.01.2025;07:02:05;5,3;5,5;0;43,8;43,0;0,0;18,0;100;0;0,0;16;56,1;56,1;80,0;0;16912;54,7;85,0;35,0;100;466,3;670,1;850,0;69,94;80,00;0;73;109,5;110,0;1477;23;4;1;0;1;0;0;1;0;0;0;0;0;43,8;56,1;0;1;0;230;0;0;0;0;0;
10.01.2025;07:03:05;5,3;5,5;0;44,0;43,0;0,0;18,0;100;0;0,0;16;56,4;56,4;80,0;0;16912;55,0;85,0;35,0;100;531,7;697,9;850,0;71,30;80,00;0;75;107,5;110,0;1477;23;4;1;0;1;0;0;1;0;0;0;0;0;44,0;56,4;1;1;0;230;0;0;0;0;0;
10.01.2025;07:04:05;5,3;5,5;0;43,7;43,0;0,0;18,0;100;-1;0,0;16;56,9;56,9;80,0;0;16912;55,5;85,0;35,0;100;573,6;721,1;850,0;72,94;80,00;0;74;111,8;110,0;1477;23;4;1;0;1;0;0;1;0;0;0;0;0;43,7;56,9;1;1;0;229;0;0;0;0;0;
10.01.2025;07:05:05;5,3;5,5;0;43,8;43,0;0,0;18,0;100;0;0,0;16;57,5;57,5;80,0;0;16912;56,3;85,0;35,0;100;592,3;741,1;850,0;75,26;80,00;0;74;110,0;110,0;1477;23;4;1;0;1;0;0;1;0;0;0;0;0;43,8;57,5;1;1;0;229;0;0;0;0;0;
10.01.2025;07:06:05;5,3;5,5;0;44,0;43,0;0,0;18,0;100;0;0,0;16;58,0;58,0;80,0;0;16912;57,1;85,0;35,0;100;602,9;757,7;850,0;77,84;80,00;0;74;111,5;110,0;1477;23;4;1;0;0;0;0;1;0;0;0;0;0;44,0;58,0;1;1;0;229;1;0;0;0;0;
10.01.2025;07:07:05;5,3;5,5;0;43,7;43,0;0,0;18,0;100;-1;0,0;16;58,5;58,5;80,0;0;16912;58,0;85,0;35,0;100;608,8;771,7;850,0;80,58;80,00;0;76;108,6;110,0;1477;23;4;0;0;0;0;0;1;0;0;0;0;0;43,7;58,5;1;1;0;228;1;0;0;0;0;
10.01.2025;07:08:05;5,3;5,5;0;43,7;43,0;0,0;18,0;100;0;0,0;16;58,9;58,9;80,0;0;16912;58,8;85,0;35,0;100;636,1;783,9;850,0;82,40;80,00;0;75;110,2;110,0;1477;23;4;0;0;1;0;0;1;0;0;0;0;0;43,7;59,0;0;1;0;227;0;0;0;0;0;
10.01.2025;07:09:05;5,3;5,5;0;43,9;43,0;0,0;18,0;100;0;0,0;16;59,6;59,6;80,0;0;16912;59,7;85,0;35,0;100;645,5;794,0;850,0;84,67;80,00;0;75;111,0;110,0;1477;23;4;1;0;1;0;0;1;0;0;0;0;0;43,9;59,6;0;1;0;227;1;0;0;0;0;
10.01.2025;07:10:05;5,4;5,5;0;43,7;42,8;0,0;18,0;100;-1;0,0;16;60,3;60,3;80,0;0;16912;60,6;85,0;35,0;100;658,4;802,7;850,0;86,78;80,00;0;76;109,8;110,0;1477;23;4;0;0;0;0;0;1;0;0;0;0;0;43,7;60,3;1;1;0;226;1;0;0;0;0;
10.01.2025;07:11:05;5,4;5,5;0;43,5;42,8;0,0;18,0;100;0;0,0;16;61,0;61,0;80,0;0;16912;61,4;85,0;35,0;100;674,0;809,9;850,0;88,57;80,00;0;75;112,6;110,0;1477;23;4;1;0;1;0;0;1;0;0;0;0;0;43,5;61,0;0;1;0;226;0;0;0;0;0;
10.01.2025;07:12:05;5,4;5,5;0;43,6;42,8;0,0;18,0;100;0;0,0;16;61,8;61,8;80,0;0;16912;62,3;85,0;35,0;100;672,4;816,0;850,0;91,02;80,00;0;77;109,9;110,0;1477;23;4;0;0;0;0;0;1;0;0;0;0;0;43,6;61,8;1;1;0;225;1;0;0;0;0;
10.01.2025;07:13:05;5,4;5,5;0;43,7;42,8;0,0;18,0;100;0;0,0;16;62,7;62,7;80,0;0;16912;63,1;85,0;35,0;100;676,5;821,3;850,0;93,27;80,00;0;77;109,4;110,0;1477;23;4;1;0;1;0;0;1;0;0;0;0;0;43,7;62,7;1;1;0;225;0;0;0;0;0;
10.01.2025;07:14:05;5,4;5,5;0;43,8;42,8;0,0;18,0;100;0;0,0;16;63,5;63,5;80,0;0;16912;63,9;85,0;35,0;100;686,1;825,7;850,0;95,26;80,00;0;76;110,7;110,0;1477;23;4;0;0;0;0;0;1;0;0;0;0;0;43,8;63,5;1;1;0;224;1;0;0;0;0;
10.01.2025;07:15:05;5,4;5,5;0;43,3;42,8;0,0;18,0;100;-1;0,0;16;64,4;64,4;80,0;0;16912;64,8;85,0;35,0;100;697,1;829,4;850,0;97,10;80,00;0;77;109,7;110,0;1477;23;4;1;0;0;0;0;1;0;0;0;0;0;43,3;64,4;1;1;0;224;1;0;0;0;0;
10.01.2025;07:16:05;5,4;5,5;0;43,3;42,8;0,0;18,0;100;0;0,0;16;65,4;65,4;80,0;0;16912;65,6;85,0;35,0;100;704,3;832,6;850,0;98,90;80,00;0;76;112,1;110,0;1477;22;4;0;0;0;0;0;1;0;0;0;0;0;43,3;65,4;1;1;0;223;1;0;0;0;0;
10.01.2025;07:17:05;5,4;5,6;0;43,4;42,8;0,0;18,0;100;0;0,0;16;66,3;66,3;80,0;0;16912;66,6;85,0;35,0;100;701,1;835,2;850,0;101,14;80,00;0;77;110,1;110,0;1477;22;4;0;0;0;0;0;1;0;0;0;0;0;43,4;66,3;1;1;0;223;1;0;0;0;0;
10.01.2025;07:18:05;5,4;5,6;0;43,5;42,8;0,0;18,0;100;0;0,0;16;67,2;67,2;80,0;0;16912;67,5;85,0;35,0;100;705,5;837,5;850,0;103,11;80,00;0;77;109,6;110,0;1477;22;4;1;0;0;0;0;1;0;0;0;0;0;43,5;67,2;1;1;0;222;1;0;0;0;0;
10.01.2025;07:19:05;5,4;5,5;0;43,5;42,8;0,0;18,0;100;0;0,0;16;68,2;68,2;80,0;0;16912;68,4;85,0;35,0;100;707,9;839,4;850,0;105,16;80,00;0;77;111,6;110,0;1477;22;4;1;0;0;0;0;1;0;0;0;0;0;43,5;68,2;1;1;0;222;1;0;0;0;0;
10.01.2025;07:20:05;5,4;5,5;0;43,6;42,8;0,0;18,0;100;0;0,0;16;69,1;69,1;80,0;0;16912;69,3;85,0;35,0;100;715,4;841,1;850,0;106,95;80,00;0;77;112,9;110,0;1477;22;4;0;0;0;0;0;1;0;0;0;0;0;43,6;69,1;1;1;0;221;1;0;0;0;0;
10.01.2025;07:21:05;5,4;5,6;0;43,6;42,8;0,0;18,0;100;0;0,0;16;70,1;70,1;80,0;0;16912;70,3;85,0;35,0;100;714,7;842,4;850,0;108,93;80,00;0;76;113,0;110,0;1477;22;4;0;0;0;0;0;1;0;0;0;0;0;43,6;70,1;1;1;0;220;1;0;0;0;0;
10.01.2025;07:22:05;5,4;5,6;0;43,7;42,8;0,0;18,0;100;0;0,0;16;71,0;71,0;80,0;0;16912;71,1;85,0;35,0;100;721,6;843,6;850,0;110,63;80,00;0;77;110,4;110,0;1477;22;4;1;0;0;0;0;1;0;0;0;0;0;43,7;71,0;1;1;0;220;1;0;0;0;0;
10.01.2025;07:23:05;5,4;5,7;0;43,8;42,8;0,0;18,0;100;0;0,0;16;72,0;72,0;80,0;0;16912;72,0;85,0;35,0;100;728,0;844,6;850,0;112,28;80,00;0;77;110,1;110,0;1477;22;4;1;0;0;0;0;1;0;0;0;0;0;43,8;72,0;1;1;0;219;1;0;0;0;0;
10.01.2025;07:24:05;5,4;5,5;0;43,4;42,8;0,0;18,0;100;-1;0,0;16;72,9;72,9;80,0;0;16912;73,0;85,0;35,0;94;734,8;845,4;845,0;109,76;80,00;0;77;110,6;106,0;1477;22;4;1;0;1;0;0;1;0;0;0;0;0;43,4;72,9;0;1;0;219;0;0;0;0;0;
10.01.2025;07:25:05;5,4;5,6;0;43,3;42,8;0,0;18,0;100;0;0,0;16;74,0;74,0;80,0;0;16912;74,0;85,0;35,0;94;731,9;845,4;845,0;111,62;80,00;0;76;109,0;106,0;1477;22;4;1;0;0;0;0;1;0;0;0;0;0;43,3;74,0;1;1;0;218;1;0;0;0;0;
10.01.2025;07:26:05;5,4;5,6;0;43,4;42,8;0,0;18,0;100;0;0,0;16;74,8;74,8;80,0;0;16912;74,9;85,0;35,0;94;734,1;845,3;845,0;113,24;80,00;0;76;103,4;106,0;1477;22;4;0;0;1;0;0;1;0;0;0;0;0;43,4;74,8;1;1;0;218;0;0;0;0;0;
10.01.2025;07:27:05;5,4;5,6;0;43,5;42,8;0,0;18,0;100;0;0,0;16;75,8;75,8;80,0;0;16912;75,9;85,0;35,0;94;733,3;845,0;845,0;114,93;80,00;0;76;106,1;106,0;1477;22;4;0;0;0;0;0;1;0;0;0;0;0;43,5;75,7;1;1;0;217;1;0;0;0;0;
10.01.2025;07:28:05;5,4;5,6;0;43,5;42,8;0,0;18,0;100;0;0,0;16;76,8;76,8;80,0;0;16912;76,9;85,0;35,0;94;740,7;844,4;845,0;116,31;80,00;0;76;104,2;106,0;1477;22;4;0;0;0;0;0;1;0;0;0;0;0;43,5;76,8;1;1;0;216;1;0;0;0;0;
10.01.2025;07:29:05;5,4;5,6;0;43,6;42,8;0,0;18,0;100;0;0,0;16;77,7;77,7;80,0;0;16912;77,8;85,0;35,0;90;744,9;843,8;840,0;111,67;80,00;0;73;101,4;101,0;1477;22;4;1;0;1;0;0;1;0;0;0;0;0;43,6;77,7;1;1;0;216;0;0;0;0;0;
10.01.2025;07:30:05;5,4;5,6;0;43,6;42,8;0,0;18,0;100;0;0,0;16;78,7;78,7;80,0;0;16912;78,8;85,0;35,0;86;749,8;842,5;835,0;105,90;80,00;0;70;95,3;95,0;1477;21;4;1;0;0;0;0;1;1;0;0;0;0;43,6;78,7;1;1;0;215;1;0;0;0;0;
10.01.2025;07:31:05;5,5;5,7;0;43,7;42,7;0,0;18,0;100;0;0,0;16;79,8;79,8;80,0;0;16912;79,8;85,0;35,0;82;770,8;840,7;830,0;98,79;80,00;0;68;92,6;92,0;1477;21;4;0;0;1;0;0;1;1;0;0;0;0;43,7;79,8;0;1;0;215;0;0;0;0;0;
10.01.2025;07:32:05;5,5;5,7;0;43,2;47,3;0,0;20,0;100;-1;0,0;2097184;80,7;80,7;75,0;0;8208;80,8;52,3;35,0;38;765,7;821,2;680,0;15,60;80,00;0;47;67,1;64,0;1477;21;4;0;0;1;0;0;1;1;0;0;0;0;43,2;80,7;0;1;0;214;0;0;0;0;0;
10.01.2025;07:33:05;5,5;5,7;0;43,4;47,3;0,0;20,0;100;1;0,0;2097184;81,7;81,7;75,0;0;8208;81,6;52,3;35,0;34;711,4;796,9;660,0;13,00;80,00;0;43;65,3;64,0;1477;21;4;1;0;0;0;0;1;1;0;0;0;0;43,4;81,7;1;1;0;214;1;0;0;0;0;
10.01.2025;07:34:05;5,5;5,7;0;46,3;47,3;0,0;20,0;100;1;0,0;2097184;82,5;82,5;75,0;0;8208;82,0;52,3;35,0;30;662,9;772,5;630,0;10,40;80,00;0;41;63,8;63,0;1477;21;4;0;0;1;0;0;1;1;0;0;0;0;46,3;82,5;0;1;0;214;0;0;0;0;0;
10.01.2025;07:35:05;5,5;5,7;0;47,2;47,3;0,0;20,0;100;0;0,0;2097184;83,1;83,1;75,0;0;8208;81,9;52,3;35,0;30;623,3;750,3;630,0;10,40;80,00;0;41;63,8;63,0;1477;21;4;0;0;0;0;0;1;0;0;0;0;0;47,2;83,1;1;1;0;214;1;0;0;0;0;
10.01.2025;07:36:05;5,5;5,7;0;47,3;47,3;0,0;20,0;100;0;0,0;2097184;83,3;83,3;75,0;0;8208;81,7;52,3;35,0;30;593,3;731,9;630,0;10,40;80,00;0;40;63,3;63,0;1477;21;4;0;0;1;0;0;1;0;0;0;0;0;47,2;83,3;1;1;0;214;0;0;0;0;0;
10.01.2025;07:37:05;5,5;5,7;0;47,3;47,3;0,0;20,0;100;0;0,0;2097184;83,3;83,3;75,0;0;8208;81,5;52,3;35,0;30;556,9;716,2;630,0;10,40;80,00;0;40;63,2;63,0;1477;21;4;1;0;0;0;0;1;0;0;0;0;0;47,3;83,3;1;1;0;214;1;0;0;0;0;
10.01.2025;07:38:05;5,5;5,8;0;47,5;47,3;0,0;20,0;100;0;0,0;2097184;83,4;83,4;75,0;0;8208;81,4;52,3;35,0;30;556,5;703,0;630,0;10,40;80,00;0;40;62,9;63,0;1477;21;4;0;0;0;0;0;1;0;0;0;0;0;47,5;83,4;1;1;0;214;1;0;0;0;0;
10.01.2025;07:39:05;5,5;5,7;0;47,8;47,3;0,0;20,0;100;0;0,0;2097184;83,4;83,4;75,0;0;8208;81,5;52,3;35,0;30;551,2;691,9;630,0;10,40;80,00;0;40;63,7;63,0;1477;21;4;0;0;0;0;0;1;0;0;0;0;0;47,8;83,4;1;1;0;213;1;0;0;0;0;
10.01.2025;07:40:05;5,5;5,7;0;48,0;47,3;0,0;20,0;100;0;0,0;2097184;83,3;83,3;75,0;0;8208;81,4;52,3;35,0;30;538,8;682,2;630,0;10,40;80,00;0;39;63,1;63,0;1477;21;4;0;0;1;0;0;1;0;0;0;0;0;48,0;83,3;0;1;0;213;0;0;0;0;0;
10.01.2025;07:41:05;5,5;5,8;0;48,2;47,3;0,0;20,0;100;0;0,0;2097184;83,4;83,4;75,0;0;8208;81,4;52,3;35,0;30;529,6;674,3;630,0;10,40;80,00;0;39;63,6;63,0;1477;21;4;1;0;0;0;0;1;0;0;0;0;0;48,2;83,4;1;1;0;213;1;0;0;0;0;
10.01.2025;07:42:05;5,5;5,7;0;48,6;47,3;0,0;20,0;100;-1;0,0;2097184;83,5;83,5;75,0;0;8208;81,4;52,3;35,0;30;517,2;667,4;630,0;10,39;80,00;0;39;63,2;63,0;1477;21;4;0;0;0;0;0;1;0;0;0;0;0;48,6;83,5;1;1;0;213;1;0;0;0;0;
