Datum ;Zeit ;AT [°C];ATakt [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;HK1 Fernb[°C];HK1 Status;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;WW1 Status;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 FRT End[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Fuellstand[kg];PE1 Fuellstand ZWB[kg];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
10.01.2025;07:43:05;5,5;5,8;0;47,8;47,3;0,0;20,0;100;-1;0,0;2097184;83,5;83,5;75,0;0;8208;81,3;52,3;35,0;30;515,1;661,7;630,0;10,40;80,00;0;40;62,8;63,0;1477;21;4;0;0;0;0;0;1;0;0;0;0;0;47,8;83,5;1;1;0;213;1;0;0;0;0;
10.01.2025;07:44:05;5,5;5,8;0;48,0;47,3;0,0;20,0;100;0;0,0;2097184;83,5;83,5;75,0;0;8208;81,3;52,3;35,0;30;527,6;656,9;630,0;10,40;80,00;0;40;63,0;63,0;1477;21;4;0;0;1;0;0;1;0;0;0;0;0;48,0;83,5;1;1;0;213;0;0;0;0;0;
10.01.2025;07:45:05;5,5;5,8;0;48,2;47,3;0,0;20,0;100;0;0,0;2097184;83,6;83,6;75,0;0;8208;81,3;52,3;35,0;30;529,9;652,7;630,0;10,40;80,00;0;39;63,3;63,0;1477;21;4;0;0;0;0;0;1;0;0;0;0;0;48,2;83,6;1;1;0;213;1;0;0;0;0;
10.01.2025;07:46:05;5,5;5,8;0;47,5;47,3;0,0;20,0;100;-1;0,0;2097184;83,7;83,7;75,0;0;8208;81,3;52,3;35,0;30;514,7;649,2;630,0;10,40;80,00;0;38;63,3;63,0;1477;21;4;0;0;0;0;0;1;0;0;0;0;0;47,5;83,7;1;1;0;212;1;0;0;0;0;
10.01.2025;07:47:05;5,5;5,8;0;47,6;47,3;0,0;20,0;100;0;0,0;2097184;83,7;83,7;75,0;0;8208;81,3;8,0;35,0;0;513,1;8,0;8,0;40,00;80,00;0;40;62,7;63,0;1477;21;5;0;0;0;0;0;1;0;0;0;0;0;47,6;83,7;1;1;0;212;1;0;0;0;0;
10.01.2025;07:48:05;5,5;5,8;0;47,7;47,3;0,0;20,0;100;0;0,0;2097184;83,7;83,7;75,0;0;8208;81,3;8,0;35,0;0;549,2;8,0;8,0;0,00;0,00;0;40;63,2;63,0;1477;21;5;0;0;0;0;0;1;0;0;0;0;0;47,7;83,7;0;1;0;212;1;0;0;0;0;
10.01.2025;07:49:05;5,5;5,8;0;47,9;47,3;0,0;20,0;100;0;0,0;2097184;83,9;83,9;75,0;0;8208;81,5;8,0;35,0;0;575,0;8,0;8,0;0,00;0,00;0;39;64,0;63,0;1477;21;5;0;0;0;0;0;1;0;0;0;0;0;47,9;83,9;0;1;0;212;1;0;0;0;0;
10.01.2025;07:50:05;5,6;5,8;0;47,9;47,2;0,0;20,0;100;0;0,0;2097184;83,9;83,9;75,0;0;8208;81,6;8,0;35,0;0;528,2;8,0;8,0;0,00;0,00;0;39;63,8;63,0;1477;21;5;0;0;0;0;0;1;0;0;0;0;0;47,9;83,9;0;1;0;212;1;0;0;0;0;
10.01.2025;07:51:05;5,6;5,8;0;47,9;47,2;0,0;20,0;100;0;0,0;2097184;83,8;83,8;75,0;0;8208;81,7;8,0;35,0;0;472,5;8,0;8,0;0,00;0,00;0;38;63,8;63,0;1477;21;5;0;0;0;0;0;1;0;0;0;0;0;47,9;83,8;0;1;0;212;1;0;0;0;0;
10.01.2025;07:52:05;5,6;5,8;0;47,9;47,2;0,0;20,0;100;0;0,0;2097184;83,8;83,8;75,0;0;8208;81,6;8,0;35,0;0;421,7;8,0;8,0;0,00;0,00;0;38;63,7;63,0;1477;21;5;0;0;0;0;0;1;0;0;0;0;0;47,9;83,8;0;1;0;212;1;0;0;0;0;
10.01.2025;07:53:05;5,6;5,9;0;47,8;47,2;0,0;20,0;100;0;0,0;2097184;83,7;83,7;75,0;0;8208;81,4;8,0;35,0;0;381,2;8,0;8,0;0,00;0,00;0;38;63,0;63,0;1477;21;5;0;0;0;0;0;1;0;0;0;0;0;47,8;83,7;0;1;0;212;1;0;0;0;0;
10.01.2025;07:54:05;5,6;5,8;0;47,9;47,2;0,0;20,0;100;0;0,0;2097184;83,7;83,7;75,0;0;8208;81,4;8,0;35,0;0;348,6;8,0;8,0;0,00;0,00;0;25;55,6;110,0;1477;21;5;0;0;0;0;0;1;0;0;0;0;0;47,9;83,7;0;1;0;212;1;0;0;0;0;
10.01.2025;07:55:05;5,6;5,8;0;47,8;47,2;0,0;20,0;100;0;0,0;2097184;83,7;83,7;75,0;0;8208;81,2;8,0;35,0;0;323,2;8,0;8,0;0,00;0,00;0;20;53,7;110,0;1477;21;5;0;0;0;0;0;1;0;0;0;0;0;47,8;83,7;0;1;0;212;1;0;0;0;0;
10.01.2025;07:56:05;5,6;5,8;0;47,8;47,2;0,0;20,0;100;0;0,0;2097184;83,6;83,6;75,0;0;8208;80,8;8,0;35,0;0;302,5;8,0;8,0;0,00;0,00;0;18;52,9;110,0;1477;21;5;0;0;0;0;0;1;0;0;0;0;0;47,8;83,6;0;1;0;212;1;0;0;0;0;
10.01.2025;07:57:05;5,6;5,8;0;47,8;47,2;0,0;20,0;100;0;0,0;2097184;83,7;83,7;75,0;0;8208;80,5;8,0;35,0;0;284,9;8,0;8,0;0,00;0,00;0;18;52,6;110,0;1477;21;5;0;0;0;0;0;1;0;0;0;0;0;47,8;83,7;0;1;0;212;1;0;0;0;0;
10.01.2025;07:58:05;5,6;5,8;0;47,8;47,2;0,0;20,0;100;0;0,0;2097184;83,7;83,7;75,0;0;8208;80,1;8,0;35,0;0;269,9;8,0;8,0;0,00;0,00;0;16;53,3;110,0;1477;21;5;0;0;0;0;0;1;0;0;0;0;0;47,8;83,7;0;1;0;212;1;0;0;0;0;
10.01.2025;07:59:05;5,6;5,9;0;47,7;47,2;0,0;20,0;100;0;0,0;2097184;83,7;83,7;75,0;0;8208;79,7;8,0;35,0;0;256,5;8,0;8,0;0,00;0,00;0;16;52,2;110,0;1477;21;5;0;0;0;0;0;1;0;0;0;0;0;47,7;83,7;0;1;0;212;1;0;0;0;0;
10.01.2025;08:00:05;5,6;5,9;0;47,7;47,2;0,0;20,0;100;0;0,0;2097184;83,6;83,6;75,0;0;8208;79,3;8,0;35,0;0;245,5;8,0;8,0;0,00;0,00;0;16;52,1;110,0;1477;21;5;0;0;0;0;0;1;0;0;0;0;0;47,7;83,6;0;1;0;212;1;0;0;0;0;
10.01.2025;08:01:05;5,6;5,9;0;47,7;47,2;0,0;20,0;100;0;0,0;32;83,7;83,7;40,0;0;8200;78,8;8,0;35,0;0;235,8;8,0;8,0;0,00;0,00;0;16;52,2;110,0;1477;21;5;0;0;0;0;0;1;0;0;0;0;0;47,7;83,7;0;1;0;212;1;0;0;0;0;
10.01.2025;08:02:05;5,6;5,9;0;47,6;47,2;0,0;20,0;100;0;0,0;32;83,6;83,6;40,0;0;8200;78,3;8,0;35,0;0;226,6;8,0;8,0;0,00;0,00;0;16;52,1;110,0;1477;21;5;0;0;0;0;0;1;0;0;0;0;0;47,6;83,6;0;1;0;212;1;0;0;0;0;
10.01.2025;08:03:05;5,6;5,9;0;47,6;47,2;0,0;20,0;100;0;0,0;32;83,6;83,6;40,0;0;8200;77,8;8,0;35,0;0;218,5;8,0;8,0;0,00;0,00;0;16;52,1;110,0;1477;21;5;0;0;0;0;0;1;0;0;0;0;0;47,6;83,6;0;1;0;212;1;0;0;0;0;
10.01.2025;08:04:05;5,6;5,9;0;47,6;47,2;0,0;20,0;100;0;0,0;32;83,6;83,6;40,0;0;8200;77,3;8,0;35,0;0;210,9;8,0;8,0;0,00;0,00;0;16;52,6;110,0;1477;21;5;0;0;0;0;0;1;0;0;0;0;0;47,6;83,6;0;1;0;212;1;0;0;0;0;
10.01.2025;08:05:05;5,6;5,9;0;47,5;47,2;0,0;20,0;100;0;0,0;32;83,5;83,5;40,0;0;8200;76,8;8,0;35,0;0;203,6;8,0;8,0;0,00;0,00;0;16;52,3;110,0;1477;21;5;0;0;0;0;0;1;0;0;0;0;0;47,5;83,5;0;1;0;212;1;0;0;0;0;
10.01.2025;08:06:05;5,6;5,9;0;47,5;47,2;0,0;20,0;100;0;0,0;32;83,5;83,5;40,0;0;8200;76,3;8,0;35,0;0;197,2;8,0;8,0;0,00;0,00;0;16;52,1;110,0;1477;21;5;0;0;0;0;0;1;0;0;0;0;0;47,5;83,5;0;1;0;212;1;0;0;0;0;
10.01.2025;08:07:05;5,7;5,9;0;47,5;47,0;0,0;20,0;100;0;0,0;32;83,5;83,5;40,0;0;8200;75,7;8,0;35,0;0;191,0;8,0;8,0;0,00;0,00;0;16;52,0;110,0;1477;21;5;0;0;0;0;0;1;0;0;0;0;0;47,5;83,5;0;1;0;212;1;0;0;0;0;
10.01.2025;08:08:05;5,7;5,9;0;47,4;47,0;0,0;20,0;100;0;0,0;32;83,5;83,5;40,0;0;8200;75,3;8,0;35,0;0;185,2;8,0;8,0;0,00;0,00;0;16;52,5;110,0;1477;21;5;0;0;0;0;0;1;0;0;0;0;0;47,4;83,5;0;1;0;212;1;0;0;0;0;
10.01.2025;08:09:05;5,7;5,9;0;47,3;47,0;0,0;20,0;100;0;0,0;32;83,4;83,4;40,0;0;8200;74,7;8,0;35,0;0;179,5;8,0;8,0;0,00;0,00;0;16;52,8;110,0;1477;21;5;0;0;0;0;0;1;0;0;0;0;0;47,3;83,4;0;1;0;212;1;0;0;0;0;
10.01.2025;08:10:05;5,7;5,9;0;47,2;47,0;0,0;20,0;100;0;0,0;32;83,4;83,4;40,0;0;8200;74,3;8,0;35,0;0;174,1;8,0;8,0;0,00;0,00;0;16;52,6;110,0;1477;21;5;0;0;0;0;0;1;0;0;0;0;0;47,2;83,4;0;1;0;212;1;0;0;0;0;
10.01.2025;08:11:05;5,7;5,9;0;47,1;47,0;0,0;20,0;100;0;0,0;32;83,3;83,3;40,0;0;8200;73,8;8,0;35,0;0;169,1;8,0;8,0;0,00;0,00;0;16;52,4;110,0;1477;21;5;0;0;0;0;0;1;0;0;0;0;0;47,1;83,3;0;1;0;212;1;0;0;0;0;
10.01.2025;08:12:05;5,7;5,9;0;47,0;47,0;0,0;20,0;100;0;0,0;32;83,3;83,3;40,0;0;8200;73,4;8,0;35,0;0;164,3;8,0;8,0;0,00;0,00;0;16;52,4;110,0;1477;21;5;0;0;0;0;0;1;0;0;0;0;0;47,1;83,3;0;1;0;212;1;0;0;0;0;
10.01.2025;08:13:05;5,7;5,9;0;47,0;47,0;0,0;20,0;100;0;0,0;32;83,3;83,3;40,0;0;8200;72,9;8,0;35,0;0;159,9;8,0;8,0;0,00;0,00;0;16;52,6;110,0;1477;21;5;0;0;0;0;0;1;0;0;0;0;0;47,0;83,3;0;1;0;212;1;0;0;0;0;
10.01.2025;08:14:05;5,7;5,9;0;46,9;47,0;0,0;20,0;100;0;0,0;32;83,3;83,3;40,0;0;8200;72,5;8,0;35,0;0;155,7;8,0;8,0;0,00;0,00;0;16;52,2;110,0;1477;21;5;0;0;0;0;0;1;0;0;0;0;0;46,9;83,3;0;1;0;212;1;0;0;0;0;
10.01.2025;08:15:05;5,7;5,9;0;46,8;47,0;0,0;20,0;100;0;0,0;32;83,2;83,2;40,0;0;8200;72,1;8,0;35,0;0;151,8;8,0;8,0;0,00;0,00;0;16;52,2;110,0;1477;21;5;0;0;0;0;0;1;0;0;0;0;0;46,8;83,2;0;1;0;212;1;0;0;0;0;
10.01.2025;08:16:05;5,7;5,9;0;46,8;47,0;0,0;20,0;100;0;0,0;32;83,2;83,2;40,0;0;8200;71,7;8,0;35,0;0;148,1;8,0;8,0;0,00;0,00;0;16;52,2;110,0;1477;21;5;0;0;0;0;0;1;0;0;0;0;0;46,8;83,2;0;1;0;212;1;0;0;0;0;
10.01.2025;08:17:05;5,7;5,9;0;46,6;47,0;0,0;20,0;100;0;0,0;32;83,2;83,2;40,0;0;8200;71,3;8,0;35,0;0;144,7;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;46,6;83,2;0;1;0;212;1;0;0;0;0;
10.01.2025;08:18:05;5,7;5,9;0;46,5;47,0;0,0;20,0;100;0;0,0;32;83,1;83,1;40,0;0;8200;70,9;8,0;35,0;0;142,8;8,0;8,0;0,00;0,00;0;0;50,7;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;46,5;83,1;0;1;0;212;1;0;0;0;0;
10.01.2025;08:19:05;5,7;5,9;0;46,4;47,0;0,0;20,0;100;0;0,0;32;83,1;83,1;40,0;0;8200;70,5;8,0;35,0;0;140,7;8,0;8,0;0,00;0,00;0;0;50,9;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;46,4;83,1;0;1;0;212;1;0;0;0;0;
10.01.2025;08:20:05;5,7;6,0;0;46,3;47,0;0,0;20,0;100;0;0,0;32;83,1;83,1;40,0;0;8200;70,1;8,0;35,0;0;138,7;8,0;8,0;0,00;0,00;0;0;50,7;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;46,3;83,1;0;1;0;212;1;0;0;0;0;
10.01.2025;08:21:05;5,7;5,9;0;46,2;47,0;0,0;20,0;100;0;0,0;32;83,0;83,0;40,0;0;8200;69,8;8,0;35,0;0;136,9;8,0;8,0;0,00;0,00;0;0;50,7;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;46,2;83,0;0;1;0;212;1;0;0;0;0;
10.01.2025;08:22:05;5,7;5,9;0;46,1;47,0;0,0;20,0;100;0;0,0;32;83,0;83,0;40,0;0;8200;69,4;8,0;35,0;0;134,8;8,0;8,0;0,00;0,00;0;0;50,7;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;46,1;83,0;0;1;0;212;1;0;0;0;0;
10.01.2025;08:23:05;5,8;5,9;0;46,0;46,9;0,0;20,0;100;0;0,0;32;82,9;82,9;40,0;0;8200;69,0;8,0;35,0;0;132,7;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;46,0;82,9;0;1;0;212;1;0;0;0;0;
10.01.2025;08:24:05;5,8;5,9;0;46,0;46,9;0,0;20,0;100;0;0,0;32;82,9;82,9;40,0;0;8200;68,7;8,0;35,0;0;130,7;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;46,0;82,9;0;1;0;212;1;0;0;0;0;
10.01.2025;08:25:05;5,8;5,9;0;45,7;46,9;0,0;20,0;100;1;0,0;32;82,9;82,9;40,0;0;8200;68,4;8,0;35,0;0;128,7;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;45,7;82,9;0;1;0;212;1;0;0;0;0;
10.01.2025;08:26:05;5,8;5,9;0;45,7;46,9;0,0;20,0;100;1;0,0;32;82,8;82,8;40,0;0;8200;68,1;8,0;35,0;0;126,7;8,0;8,0;0,00;0,00;0;0;50,9;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;45,7;82,8;0;1;0;212;1;0;0;0;0;
10.01.2025;08:27:05;5,8;5,9;0;46,0;46,9;0,0;20,0;100;1;0,0;32;82,8;82,8;40,0;0;8200;67,7;8,0;35,0;0;124,7;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;46,0;82,8;0;1;0;212;1;0;0;0;0;
10.01.2025;08:28:05;5,8;5,9;0;45,9;46,9;0,0;20,0;100;0;0,0;32;82,8;82,8;40,0;0;8200;67,4;8,0;35,0;0;123,2;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;45,9;82,8;0;1;0;212;1;0;0;0;0;
10.01.2025;08:29:05;5,8;5,9;0;46,2;46,9;0,0;20,0;100;1;0,0;32;82,7;82,7;40,0;0;8200;67,1;8,0;35,0;0;121,5;8,0;8,0;0,00;0,00;0;0;50,9;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;46,2;82,7;0;1;0;212;1;0;0;0;0;
10.01.2025;08:30:05;5,8;5,9;0;46,1;46,9;0,0;20,0;100;0;0,0;32;82,7;82,7;40,0;0;8200;66,6;8,0;35,0;0;119,6;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;46,1;82,7;0;1;0;212;1;0;0;0;0;
10.01.2025;08:31:05;5,8;5,9;0;46,0;46,9;0,0;20,0;100;0;0,0;32;82,7;82,7;40,0;0;8200;66,3;8,0;35,0;0;117,7;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;46,0;82,7;0;1;0;212;1;0;0;0;0;
10.01.2025;08:32:05;5,8;5,9;0;45,9;46,9;0,0;20,0;100;0;0,0;32;82,6;82,6;40,0;0;8200;65,9;8,0;35,0;0;116,0;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;45,9;82,6;0;1;0;212;1;0;0;0;0;
10.01.2025;08:33:05;5,8;5,9;0;46,2;46,9;0,0;20,0;100;1;0,0;32;82,5;82,5;40,0;0;8200;65,6;8,0;35,0;0;114,4;8,0;8,0;0,00;0,00;0;0;50,7;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;46,2;82,5;0;1;0;212;1;0;0;0;0;
10.01.2025;08:34:05;5,8;5,9;0;46,1;46,9;0,0;20,0;100;0;0,0;32;82,5;82,5;40,0;0;8200;65,2;8,0;35,0;0;112,7;8,0;8,0;0,00;0,00;0;0;51,0;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;46,1;82,5;0;1;0;212;1;0;0;0;0;
10.01.2025;08:35:05;5,8;5,9;0;46,0;46,9;0,0;20,0;100;0;0,0;32;82,5;82,5;40,0;0;8200;64,9;8,0;35,0;0;111,1;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;46,0;82,5;0;1;0;212;1;0;0;0;0;
10.01.2025;08:36:05;5,8;5,9;0;45,9;46,9;0,0;20,0;100;0;0,0;32;82,4;82,4;40,0;0;8200;64,5;8,0;35,0;0;109,6;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;45,9;82,4;0;1;0;212;1;0;0;0;0;
10.01.2025;08:37:05;5,8;5,9;0;46,2;46,9;0,0;20,0;100;1;0,0;32;82,4;82,4;40,0;0;8200;64,2;8,0;35,0;0;108,3;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;46,2;82,4;0;1;0;212;1;0;0;0;0;
10.01.2025;08:38:05;5,8;5,9;0;46,1;46,9;0,0;20,0;100;0;0,0;32;82,3;82,3;40,0;0;8200;63,9;8,0;35,0;0;107,1;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;46,1;82,3;0;1;0;212;1;0;0;0;0;
10.01.2025;08:39:05;5,8;5,9;0;46,0;46,9;0,0;20,0;100;0;0,0;32;82,3;82,3;40,0;0;8200;63,5;8,0;35,0;0;105,9;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;46,0;82,3;0;1;0;212;1;0;0;0;0;
10.01.2025;08:40:05;5,8;5,9;0;45,9;46,9;0,0;20,0;100;0;0,0;32;82,2;82,2;40,0;0;8200;63,1;8,0;35,0;0;104,5;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;45,9;82,2;0;1;0;212;1;0;0;0;0;
10.01.2025;08:41:05;5,8;5,9;0;45,9;46,9;0,0;20,0;100;0;0,0;32;82,1;82,1;40,0;0;8200;62,8;8,0;35,0;0;103,2;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;45,9;82,1;0;1;0;212;1;0;0;0;0;
10.01.2025;08:42:05;5,8;5,9;0;45,9;46,9;0,0;20,0;100;1;0,0;32;82,1;82,1;40,0;0;8200;62,4;8,0;35,0;0;101,8;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;45,9;82,1;0;1;0;212;1;0;0;0;0;
10.01.2025;08:43:05;5,8;5,9;0;46,1;46,9;0,0;20,0;100;0;0,0;32;82,1;82,1;40,0;0;8200;62,1;8,0;35,0;0;100,5;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;46,1;82,1;0;1;0;212;1;0;0;0;0;
10.01.2025;08:44:05;5,8;6,0;0;46,1;46,9;0,0;20,0;100;0;0,0;32;82,0;82,0;40,0;0;8200;61,8;8,0;35,0;0;99,3;8,0;8,0;0,00;0,00;0;0;50,2;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;46,0;82,0;0;1;0;212;1;0;0;0;0;
10.01.2025;08:45:05;5,8;6,0;0;46,0;46,9;0,0;20,0;100;0;0,0;32;82,0;82,0;40,0;0;8200;61,5;8,0;35,0;0;98,1;8,0;8,0;0,00;0,00;0;0;50,2;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;46,0;82,0;0;1;0;212;1;0;0;0;0;
10.01.2025;08:46:05;5,8;6,0;0;46,0;46,9;0,0;20,0;100;0;0,0;32;81,9;81,9;40,0;0;8200;61,1;8,0;35,0;0;97,0;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;46,0;81,9;0;1;0;212;1;0;0;0;0;
10.01.2025;08:47:05;5,8;6,0;0;46,2;46,9;0,0;20,0;100;1;0,0;32;81,8;81,8;40,0;0;8200;60,8;8,0;35,0;0;95,7;8,0;8,0;0,00;0,00;0;0;50,2;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;46,2;81,8;0;1;0;212;1;0;0;0;0;
10.01.2025;08:48:05;5,8;6,0;0;46,2;46,9;0,0;20,0;100;0;0,0;32;81,8;81,8;40,0;0;8200;60,5;8,0;35,0;0;94,7;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;46,2;81,8;0;1;0;212;1;0;0;0;0;
10.01.2025;08:49:05;5,8;6,0;0;46,1;46,9;0,0;20,0;100;0;0,0;32;81,7;81,7;40,0;0;8200;60,1;8,0;35,0;0;93,4;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;46,1;81,7;0;1;0;212;1;0;0;0;0;
10.01.2025;08:50:05;5,9;6,0;0;46,0;46,8;0,0;20,0;100;0;0,0;32;81,7;81,7;40,0;0;8200;59,8;8,0;35,0;0;92,5;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;46,0;81,7;0;1;0;212;1;0;0;0;0;
10.01.2025;08:51:05;5,9;6,0;0;45,9;46,8;0,0;20,0;100;0;0,0;32;81,7;81,7;40,0;0;8200;59,4;51,8;35,0;0;91,1;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;45,9;81,7;0;1;0;212;1;0;0;0;0;
10.01.2025;08:52:05;5,9;5,9;0;45,9;46,8;0,0;20,0;100;0;0,0;32;81,5;81,5;40,0;0;8200;59,0;51,8;35,0;0;90,3;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;45,9;81,5;0;1;0;212;1;0;0;0;0;
10.01.2025;08:53:05;5,9;6,0;0;45,8;46,8;0,0;20,0;100;0;0,0;32;81,5;81,5;40,0;0;8200;58,7;51,8;35,0;0;89,2;8,0;8,0;0,00;0,00;0;0;50,2;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;45,8;81,5;0;1;0;212;1;0;0;0;0;
10.01.2025;08:54:05;5,9;6,0;0;46,0;46,8;0,0;20,0;100;1;0,0;32;81,4;81,4;40,0;0;8200;58,4;51,8;35,0;0;88,3;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;46,0;81,4;0;1;0;212;1;0;0;0;0;
10.01.2025;08:55:05;5,9;6,0;0;45,9;46,8;0,0;20,0;100;0;0,0;32;81,4;81,4;40,0;0;8200;58,0;51,8;35,0;0;87,3;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;45,9;81,4;0;1;0;212;1;0;0;0;0;
10.01.2025;08:56:05;5,9;6,0;0;45,8;46,8;0,0;20,0;100;1;0,0;32;81,2;81,2;40,0;0;8200;57,6;51,8;35,0;0;86,4;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1477;21;99;0;0;0;0;0;1;0;1;0;0;0;45,8;81,2;0;1;0;212;1;0;0;0;0;
10.01.2025;08:57:05;5,9;6,0;0;46,1;46,8;0,0;20,0;100;1;0,0;32;81,2;81,2;40,0;0;8200;57,3;51,8;35,0;0;85,6;8,0;8,0;0,00;0,00;0;0;49,9;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;46,1;81,3;0;1;0;212;1;0;0;0;0;
10.01.2025;08:58:05;5,9;6,0;0;45,9;46,8;0,0;20,0;100;0;0,0;32;81,1;81,1;40,0;0;8200;56,9;51,8;35,0;0;84,5;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;45,9;81,1;0;1;0;212;1;0;0;0;0;
10.01.2025;08:59:05;5,9;6,0;0;46,1;46,8;0,0;20,0;100;1;0,0;32;81,1;81,1;40,0;0;8200;56,5;51,8;35,0;0;83,7;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;46,1;81,1;0;1;0;212;1;0;0;0;0;
10.01.2025;09:00:05;5,9;6,0;0;46,0;46,8;0,0;20,0;100;0;0,0;32;81,0;81,0;40,0;0;8200;56,1;51,8;35,0;0;82,7;8,0;8,0;0,00;0,00;0;0;50,2;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;46,0;81,0;0;1;0;212;1;0;0;0;0;
10.01.2025;09:01:05;5,9;6,0;0;45,9;46,8;0,0;20,0;100;0;0,0;32;80,9;80,9;40,0;0;8200;55,7;51,8;35,0;0;81,8;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;45,9;80,9;0;1;0;212;1;0;0;0;0;
10.01.2025;09:02:05;5,9;6,0;0;45,8;46,8;0,0;20,0;100;0;0,0;32;80,9;80,9;40,0;0;8200;55,3;51,8;35,0;0;80,8;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;45,8;80,9;0;1;0;212;1;0;0;0;0;
10.01.2025;09:03:05;5,9;6,0;0;45,9;46,8;0,0;20,0;100;1;0,0;32;80,8;80,8;40,0;0;8200;54,9;51,8;35,0;0;80,0;8,0;8,0;0,00;0,00;0;0;50,2;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;45,9;80,8;0;1;0;212;1;0;0;0;0;
10.01.2025;09:04:05;5,9;6,0;0;45,9;46,8;0,0;20,0;100;0;0,0;32;80,7;80,7;40,0;0;8200;54,4;51,8;35,0;0;79,2;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;45,9;80,7;0;1;0;212;1;0;0;0;0;
10.01.2025;09:05:05;5,9;6,0;0;45,8;46,8;0,0;20,0;100;1;0,0;32;80,6;80,6;40,0;0;8200;54,0;51,8;35,0;0;78,4;8,0;8,0;0,00;0,00;0;0;50,2;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;45,8;80,6;0;1;0;212;1;0;0;0;0;
10.01.2025;09:06:05;5,9;6,0;0;45,8;46,8;0,0;20,0;100;0;0,0;32;80,5;80,5;40,0;0;8200;53,6;51,8;35,0;0;77,5;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;45,8;80,5;0;1;0;212;1;0;0;0;0;
10.01.2025;09:07:05;5,9;6,0;0;45,9;46,8;0,0;20,0;100;1;0,0;32;80,4;80,4;40,0;0;8200;53,1;51,8;35,0;0;76,8;8,0;8,0;0,00;0,00;0;0;50,2;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;45,9;80,4;0;1;0;212;1;0;0;0;0;
10.01.2025;09:08:05;5,9;6,0;0;45,8;46,8;0,0;20,0;100;0;0,0;32;80,3;80,3;40,0;0;8200;52,6;51,8;35,0;0;75,8;8,0;8,0;0,00;0,00;0;0;49,9;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;45,8;80,3;0;1;0;212;1;0;0;0;0;
10.01.2025;09:09:05;5,9;6,1;0;45,8;46,8;0,0;20,0;100;1;0,0;32;80,3;80,3;40,0;0;8200;52,2;51,8;35,0;0;75,0;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;45,8;80,3;0;1;0;212;1;0;0;0;0;
10.01.2025;09:10:05;5,9;6,1;0;45,8;46,8;0,0;20,0;100;1;0,0;32;80,2;80,2;40,0;0;8200;51,7;51,8;35,0;0;74,3;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;45,8;80,2;0;1;0;212;1;0;0;0;0;
10.01.2025;09:11:05;5,9;6,0;0;45,8;46,8;0,0;20,0;100;1;0,0;32;80,1;80,1;40,0;0;8200;51,2;51,8;35,0;0;73,6;8,0;8,0;0,00;0,00;0;0;49,9;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;45,8;80,1;0;1;0;212;1;0;0;0;0;
10.01.2025;09:12:05;5,9;6,0;0;45,8;46,8;0,0;20,0;100;1;0,0;32;80,1;80,1;40,0;0;8200;50,7;51,8;35,0;0;72,7;8,0;8,0;0,00;0,00;0;0;49,8;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;45,8;80,1;0;1;0;212;1;0;0;0;0;
10.01.2025;09:13:05;5,9;6,0;0;45,8;46,8;0,0;20,0;100;1;0,0;32;79,9;79,9;40,0;0;8200;50,2;51,8;35,0;0;72,3;8,0;8,0;0,00;0,00;0;0;49,7;110,0;1477;21;99;0;0;0;0;0;1;0;0;0;0;0;45,8;79,9;0;1;0;212;1;0;0;0;0;
10.01.2025;09:14:05;5,9;6,0;0;45,8;46,8;0,0;20,0;100;1;0,0;32;79,8;79,8;40,0;0;8200;49,7;51,8;35,0;0;71,7;120,0;120,0;0,00;0,00;0;92;51,7;120,0;1477;21;1;0;0;0;0;0;1;0;0;0;0;0;45,8;79,8;0;1;0;212;1;0;0;0;0;
10.01.2025;09:15:05;5,9;6,1;0;45,8;46,8;0,0;20,0;100;1;0,0;32;79,7;79,7;40,0;0;8200;49,2;51,8;35,0;0;70,0;120,0;120,0;70,00;30,00;0;71;121,9;120,0;1477;21;2;1;0;1;0;1;1;0;0;0;0;0;45,8;79,7;0;1;0;212;0;0;0;0;0;
10.01.2025;09:16:05;5,9;6,0;0;45,8;46,8;0,0;20,0;100;1;0,0;32;79,6;79,6;40,0;0;8200;48,7;51,8;35,0;0;66,6;120,0;120,0;70,00;30,00;0;71;117,8;120,0;1477;21;2;1;0;1;0;1;1;0;0;0;0;0;45,8;79,6;1;1;0;211;0;0;0;0;0;
10.01.2025;09:17:05;5,9;6,1;0;45,7;46,8;0,0;20,0;100;1;0,0;32;79,6;79,6;40,0;0;8200;48,2;51,8;35,0;0;64,1;120,0;120,0;0,00;0,00;0;71;119,7;120,0;1477;21;2;0;0;0;0;1;1;0;0;0;0;0;45,7;79,6;1;1;0;211;1;0;0;0;0;
10.01.2025;09:18:05;5,9;6,0;0;45,8;46,8;0,0;20,0;100;1;0,0;32;79,5;79,5;40,0;0;8200;47,8;51,8;35,0;0;62,0;120,0;120,0;0,00;0,00;0;71;119,9;120,0;1477;21;2;0;0;0;0;1;1;0;0;0;0;0;45,8;79,5;1;1;0;211;1;0;0;0;0;
10.01.2025;09:19:05;5,9;6,1;0;45,7;46,8;0,0;20,0;100;1;0,0;32;79,4;79,4;40,0;0;8200;47,3;51,8;35,0;0;60,1;120,0;120,0;0,00;0,00;0;71;120,0;120,0;1477;21;2;0;0;0;0;1;1;0;0;0;0;0;45,7;79,4;1;1;0;211;1;0;0;0;0;
10.01.2025;09:20:05;5,9;6,1;0;45,5;46,8;0,0;20,0;100;1;0,0;32;79,3;79,3;40,0;0;8200;46,8;51,8;35,0;0;58,8;120,0;120,0;0,00;0,00;0;70;120,7;120,0;1477;21;2;0;0;0;0;1;1;0;0;0;0;0;45,5;79,3;1;1;0;211;1;0;0;0;0;
10.01.2025;09:21:05;5,9;6,1;0;45,4;46,8;0,0;20,0;100;1;0,0;32;79,3;79,3;40,0;0;8200;46,3;51,8;35,0;0;57,7;120,0;120,0;0,00;0,00;0;70;120,5;120,0;1477;21;2;0;0;0;0;1;1;0;0;0;0;0;45,4;79,3;1;1;0;211;1;0;0;0;0;
10.01.2025;09:22:05;5,9;6,1;0;45,0;46,8;0,0;20,0;100;1;0,0;32;79,0;79,0;40,0;0;8200;45,8;51,8;35,0;0;57,8;120,0;120,0;0,00;0,00;0;71;121,1;120,0;1477;21;2;0;0;0;0;1;1;0;0;0;0;0;45,0;79,0;1;1;0;211;1;0;0;0;0;
10.01.2025;09:23:05;5,9;6,1;0;44,4;46,8;0,0;20,0;100;1;0,0;32;78,9;78,9;40,0;0;8200;45,1;51,8;35,0;0;82,5;120,0;120,0;0,00;0,00;0;73;118,9;120,0;1477;21;2;0;0;0;0;1;1;0;0;0;0;0;44,4;78,9;1;1;0;211;1;0;0;0;0;
10.01.2025;09:24:05;5,9;6,1;0;44,3;46,8;0,0;20,0;100;1;0,0;32;78,9;78,9;40,0;0;8200;44,7;51,8;35,0;0;144,8;120,0;120,0;0,00;0,00;0;73;120,1;120,0;1477;21;3;0;0;0;0;0;1;0;0;0;0;0;44,3;78,9;1;1;0;211;1;0;0;0;0;
10.01.2025;09:25:05;5,9;6,1;0;44,7;46,8;0,0;20,0;100;1;0,0;32;78,8;78,8;40,0;0;8200;44,4;51,8;35,0;0;220,4;120,0;120,0;0,00;0,00;0;74;120,9;120,0;1477;21;3;0;0;0;0;0;1;0;1;0;0;0;44,7;78,8;1;1;0;211;1;0;0;0;0;
10.01.2025;09:26:05;5,9;6,2;0;44,9;46,8;0,0;20,0;100;1;0,0;32;78,7;78,7;40,0;0;8200;44,4;51,8;35,0;0;250,7;120,0;120,0;0,00;0,00;0;73;121,1;120,0;1477;21;3;0;0;0;0;0;1;0;0;0;0;0;44,8;78,7;1;1;0;211;1;0;0;0;0;
10.01.2025;09:27:05;5,9;6,1;0;44,6;46,8;0,0;20,0;100;1;0,0;32;78,6;78,6;40,0;0;8200;44,4;51,8;35,0;78;249,9;266,6;820,0;34,62;80,00;0;62;100,7;90,0;1477;21;4;0;0;0;0;0;1;0;0;0;0;0;44,6;78,6;1;1;0;211;1;0;0;0;0;
10.01.2025;09:28:05;5,9;6,1;0;44,5;46,8;0,0;20,0;100;1;0,0;32;78,5;78,5;40,0;0;8200;44,4;51,8;35,0;78;268,6;352,9;820,0;38,25;80,00;0;60;90,8;90,0;1477;21;4;1;0;0;0;0;1;0;0;0;0;0;44,5;78,5;1;1;0;210;1;0;0;0;0;
10.01.2025;09:29:05;6,0;6,1;0;44,9;46,7;0,0;20,0;100;1;0,0;32;78,4;78,4;40,0;0;8200;44,4;51,7;35,0;78;331,7;424,1;820,0;39,91;80,00;0;61;90,3;90,0;1477;21;4;1;0;0;0;0;1;0;0;0;0;0;44,9;78,4;1;1;0;210;1;0;0;0;0;
10.01.2025;09:30:05;6,0;6,2;0;45,4;46,7;0,0;20,0;100;1;0,0;32;78,3;78,3;40,0;0;8200;44,4;51,7;35,0;82;383,4;484,7;830,0;46,77;80,00;0;63;92,5;92,0;1477;21;4;1;0;0;0;0;1;0;1;0;0;0;45,4;78,3;1;1;0;210;1;0;0;0;0;
10.01.2025;09:31:05;6,0;6,2;0;45,7;46,7;0,0;20,0;100;1;0,0;32;78,2;78,2;40,0;0;8200;44,5;51,7;35,0;82;430,7;538,1;830,0;48,63;80,00;0;64;91,9;92,0;1477;21;4;0;0;0;0;0;1;0;0;0;0;0;45,7;78,2;1;1;0;209;1;0;0;0;0;
10.01.2025;09:32:05;6,0;6,2;0;46,1;46,7;0,0;20,0;100;0;0,0;32;78,1;78,1;40,0;0;8200;44,6;51,7;35,0;82;478,9;582,6;830,0;50,12;80,00;0;64;92,8;92,0;1477;21;4;0;0;0;0;0;1;0;0;0;0;0;46,1;78,1;1;1;0;209;1;0;0;0;0;
10.01.2025;09:33:05;6,0;6,2;0;46,5;46,7;0,0;20,0;100;0;0,0;32;78,0;78,0;40,0;0;8200;44,8;51,7;35,0;86;514,7;621,3;835,0;56,89;80,00;0;66;94,9;95,0;1477;21;4;1;0;0;0;0;1;0;0;0;0;0;46,5;78,0;1;1;0;209;1;0;0;0;0;
10.01.2025;09:34:05;6,0;6,2;0;46,9;46,7;0,0;20,0;100;0;0,0;32;77,8;77,8;40,0;0;8200;44,9;51,7;35,0;86;529,0;653,9;835,0;59,36;80,00;0;66;95,1;95,0;1477;21;4;1;0;0;0;0;1;0;0;0;0;0;46,9;77,8;1;1;0;208;1;0;0;0;0;
10.01.2025;09:35:05;6,0;6,2;0;47,0;46,7;0,0;20,0;100;0;0,0;32;77,7;77,7;40,0;0;8200;45,0;51,7;35,0;82;553,4;681,0;830,0;56,42;80,00;0;65;92,1;92,0;1477;21;4;0;0;0;0;0;1;0;0;0;0;0;47,1;77,7;1;1;0;208;1;0;0;0;0;
10.01.2025;09:36:05;6,0;6,2;0;47,5;46,7;0,0;20,0;100;0;0,0;32;77,6;77,6;40,0;0;8200;45,2;51,7;35,0;82;577,2;704,1;830,0;58,34;80,00;0;65;93,8;92,0;1477;20;4;1;0;0;0;0;1;0;0;0;0;0;47,5;77,6;1;1;0;207;1;0;0;0;0;
10.01.2025;09:37:05;6,0;6,2;0;47,5;46,7;0,0;20,0;100;0;0,0;32;77,5;77,5;40,0;0;8200;45,4;51,7;35,0;82;571,8;723,3;830,0;61,46;80,00;0;65;91,3;92,0;1477;20;4;1;0;0;0;0;1;0;0;0;0;0;47,5;77,5;1;1;0;207;1;0;0;0;0;
10.01.2025;09:38:05;6,0;6,2;0;47,5;46,7;0,0;20,0;100;0;0,0;32;77,4;77,4;40,0;0;8200;45,5;51,7;35,0;86;584,5;740,3;835,0;69,05;80,00;0;68;95,8;95,0;1477;20;4;0;0;0;0;0;1;1;0;0;0;0;47,5;77,4;1;1;0;206;1;0;0;0;0;
10.01.2025;09:39:05;6,0;6,2;0;47,9;46,7;0,0;20,0;100;-1;0,0;32;77,3;77,3;40,0;0;8200;45,7;51,7;35,0;86;605,6;754,9;835,0;71,13;80,00;0;68;94,3;95,0;1477;20;4;0;0;0;0;0;1;1;0;0;0;0;48,0;77,3;1;1;0;206;1;0;0;0;0;
10.01.2025;09:40:05;6,0;6,2;0;48,5;46,7;0,0;20,0;100;-1;0,0;32;77,2;77,2;40,0;0;8200;45,9;51,7;35,0;86;624,3;767,1;835,0;73,09;80,00;0;68;94,9;95,0;1477;20;4;1;0;1;0;0;1;1;0;0;0;0;48,5;77,2;0;1;0;205;0;0;0;0;0;
10.01.2025;09:41:05;6,0;6,2;0;48,8;46,7;0,0;20,0;100;-1;0,0;32;77,1;77,1;40,0;0;8200;46,1;51,7;35,0;82;633,8;777,0;830,0;70,32;80,00;0;66;92,3;92,0;1477;20;4;1;0;0;0;0;1;1;0;1;0;0;48,8;77,1;1;1;0;205;1;0;0;0;0;
10.01.2025;09:42:05;6,0;6,2;0;48,8;46,7;0,0;20,0;100;-1;0,0;32;77,0;77,0;40,0;0;8200;46,5;51,7;35,0;82;651,5;785,1;830,0;72,07;80,00;0;66;93,0;92,0;1477;20;4;1;0;1;0;0;1;1;0;0;0;0;48,8;77,0;0;1;0;204;0;0;0;0;0;
10.01.2025;09:43:05;6,0;6,2;0;48,9;46,7;0,0;20,0;100;-1;0,0;32;76,9;76,9;40,0;0;8200;47,0;51,7;35,0;78;669,5;791,9;820,0;68,59;80,00;0;66;92,7;90,0;1477;20;4;1;0;0;0;0;1;0;0;0;0;0;48,9;76,9;1;1;0;204;1;0;0;0;0;
10.01.2025;09:44:05;6,0;6,3;0;48,5;46,7;0,0;20,0;100;-1;0,0;32;76,7;76,7;40,0;0;8200;47,6;51,7;35,0;78;664,5;796,2;820,0;70,89;80,00;0;65;90,0;90,0;1477;20;4;1;0;0;0;0;1;0;0;0;0;0;48,6;76,8;1;1;0;204;1;0;0;0;0;
10.01.2025;09:45:05;6,0;6,3;0;48,1;46,7;0,0;20,0;100;-1;0,0;32;76,6;76,6;40,0;0;8200;48,2;51,7;35,0;74;664,6;799,2;810,0;70,57;80,00;0;64;87,4;87,0;1477;20;4;1;0;0;0;0;1;0;0;0;0;0;48,1;76,6;1;1;0;203;1;0;0;0;0;
10.01.2025;09:46:05;6,0;6,2;0;47,7;46,7;0,0;20,0;100;-1;0,0;32;76,5;76,5;40,0;0;8200;49,0;51,7;35,0;70;678,3;800,7;800,0;69,61;80,00;0;62;86,3;84,0;1477;20;4;1;0;0;0;0;1;0;0;0;0;0;47,7;76,5;1;1;0;203;1;0;0;0;0;
10.01.2025;09:47:05;6,0;6,2;0;47,7;46,7;0,0;20,0;100;-1;0,0;32;76,4;76,4;40,0;0;8200;50,0;51,7;35,0;66;678,1;800,5;790,0;66,30;80,00;0;60;83,5;82,0;1477;20;4;1;0;1;0;0;1;0;0;0;0;0;47,7;76,4;0;1;0;202;0;0;0;0;0;
10.01.2025;09:48:05;6,0;6,3;0;47,7;46,7;0,0;20,0;100;-1;0,0;32;76,3;76,3;40,0;0;8200;51,1;51,7;35,0;62;683,6;798,7;780,0;59,80;80,00;0;59;81,2;79,0;1477;20;4;1;0;0;0;0;1;0;0;0;0;0;47,7;76,3;1;1;0;202;1;0;0;0;0;
10.01.2025;09:49:05;6,0;6,3;0;47,8;46,7;0,0;20,0;100;-1;0,0;32;76,2;76,2;40,0;0;8200;52,2;51,7;35,0;54;688,1;793,8;740,0;41,60;80,00;0;55;75,9;73,0;1477;20;4;0;0;0;0;0;1;0;0;0;0;0;47,8;76,2;1;1;0;201;1;0;0;0;0;
10.01.2025;09:50:05;6,0;6,3;0;47,6;46,7;0,0;20,0;100;0;0,0;32;76,0;76,0;40,0;0;8200;53,3;51,7;35,0;50;678,9;784,6;720,0;32,50;80,00;0;50;72,5;70,0;1477;20;4;0;0;0;0;0;1;0;0;0;0;0;47,6;76,0;1;1;0;201;1;0;0;0;0;
10.01.2025;09:51:05;6,1;6,3;0;47,2;46,5;0,0;20,0;100;-1;0,0;32;75,9;75,9;40,0;0;8200;54,3;51,5;35,0;46;656,9;774,0;710,0;24,70;80,00;0;49;70,0;69,0;1477;20;4;1;0;0;0;0;1;0;0;0;0;0;47,2;75,9;1;1;0;201;1;0;0;0;0;
10.01.2025;09:52:05;6,1;6,3;0;47,3;46,5;0,0;20,0;100;0;0,0;32;75,8;75,8;40,0;0;8200;55,1;51,5;35,0;42;633,6;763,6;690,0;18,20;80,00;0;46;68,8;65,0;1477;20;4;0;0;0;0;0;1;0;0;0;0;0;47,3;75,8;1;1;0;200;1;0;0;0;0;
10.01.2025;09:53:05;6,1;6,3;0;47,3;46,5;0,0;20,0;100;0;0,0;32;75,7;75,7;40,0;0;8200;55,7;51,5;35,0;42;610,5;752,2;690,0;18,20;80,00;0;44;65,8;65,0;1477;20;4;1;0;1;0;0;1;0;0;0;0;0;47,3;75,6;0;1;0;200;1;0;0;0;0;
10.01.2025;09:54:05;6,1;6,3;0;47,3;46,5;0,0;20,0;100;0;0,0;32;75,5;75,5;40,0;0;8200;56,2;51,5;35,0;38;582,3;742,1;680,0;15,60;80,00;0;42;65,2;64,0;1477;20;4;0;0;0;0;0;1;0;0;0;0;0;47,3;75,5;1;1;0;200;1;0;0;0;0;
10.01.2025;09:55:05;6,1;6,3;0;47,2;46,5;0,0;20,0;100;0;0,0;32;75,4;75,4;40,0;0;8200;56,5;51,5;35,0;38;562,1;732,5;680,0;15,60;80,00;0;42;64,4;64,0;1477;20;4;0;0;0;0;0;1;0;0;0;0;0;47,2;75,4;1;1;0;200;1;0;0;0;0;
10.01.2025;09:56:05;6,1;6,3;0;47,2;46,5;0,0;20,0;100;0;0,0;32;75,2;75,2;40,0;0;8200;56,7;51,5;35,0;38;552,0;724,4;680,0;15,59;80,00;0;42;64,4;64,0;1477;20;4;0;0;0;0;0;1;0;0;0;0;0;47,2;75,2;1;1;0;200;1;0;0;0;0;
10.01.2025;09:57:05;6,1;6,3;0;47,1;46,5;0,0;20,0;100;0;0,0;32;74,9;74,9;40,0;0;8200;56,9;51,5;35,0;38;547,1;717,7;680,0;15,60;80,00;0;41;64,7;64,0;1477;20;4;1;0;0;0;0;1;0;0;0;0;0;47,1;74,9;1;1;0;200;1;0;0;0;0;
10.01.2025;09:58:05;6,1;6,3;0;47,2;46,5;0,0;20,0;100;0;0,0;32;74,7;74,7;40,0;0;8200;57,1;51,5;35,0;34;529,7;710,5;660,0;13,00;80,00;0;41;64,8;64,0;1477;20;4;0;0;0;0;0;1;0;0;0;0;0;47,2;74,7;1;1;0;199;1;0;0;0;0;
10.01.2025;09:59:05;6,1;6,3;0;47,1;46,5;0,0;20,0;100;0;0,0;32;74,5;74,5;40,0;0;8200;57,3;51,5;35,0;34;522,8;702,8;660,0;13,00;80,00;0;41;64,3;64,0;1477;20;4;0;0;0;0;0;1;0;0;0;0;0;47,1;74,5;1;1;0;199;1;0;0;0;0;
10.01.2025;10:00:05;6,1;6,4;0;47,1;46,5;0,0;20,0;100;0;0,0;32;74,4;74,4;40,0;0;8200;57,5;51,5;35,0;34;512,4;696,2;660,0;13,00;80,00;0;41;64,4;64,0;1477;20;4;0;0;0;0;0;1;0;0;0;0;0;47,1;74,4;1;1;0;199;1;0;0;0;0;
10.01.2025;10:01:05;6,1;6,3;0;47,1;46,5;0,0;20,0;100;0;0,0;32;74,3;74,3;40,0;0;8200;57,6;51,5;35,0;30;518,3;688,7;630,0;10,40;80,00;0;40;64,7;63,0;1477;20;4;0;0;0;0;0;1;0;0;0;0;0;47,1;74,3;1;1;0;199;1;0;0;0;0;
10.01.2025;10:02:05;6,1;6,4;0;47,1;46,5;0,0;20,0;100;0;0,0;32;74,2;74,2;40,0;0;8200;57,8;51,5;35,0;30;503,9;679,8;630,0;10,40;80,00;0;40;63,3;63,0;1477;20;4;0;0;0;0;0;1;0;0;0;0;0;47,1;74,2;1;1;0;199;1;0;0;0;0;
10.01.2025;10:03:05;6,1;6,4;0;47,0;46,5;0,0;20,0;100;0;0,0;32;74,1;74,1;40,0;0;8200;58,0;51,5;35,0;30;493,5;672,0;630,0;10,40;80,00;0;39;63,0;63,0;1477;20;4;1;0;0;0;0;1;0;0;0;0;0;47,0;74,1;1;1;0;199;1;0;0;0;0;
10.01.2025;10:04:05;6,1;6,4;0;47,0;46,5;0,0;20,0;100;0;0,0;32;74,1;74,1;40,0;0;8200;58,1;51,5;35,0;30;485,4;665,6;630,0;10,40;80,00;0;40;63,6;63,0;1477;20;4;0;0;0;0;0;1;0;0;0;0;0;47,0;74,1;1;1;0;199;1;0;0;0;0;
10.01.2025;10:05:05;6,1;6,3;0;47,0;46,5;0,0;20,0;100;0;0,0;32;74,0;74,0;40,0;0;8200;58,2;51,5;35,0;30;473,4;660,1;630,0;10,40;80,00;0;40;63,4;63,0;1477;20;4;0;0;0;0;0;1;0;0;0;0;0;47,0;74,0;1;1;0;199;1;0;0;0;0;
10.01.2025;10:06:05;6,1;6,4;0;46,9;46,5;0,0;20,0;100;0;0,0;32;73,9;73,9;40,0;0;8200;58,3;51,5;35,0;30;466,1;655,5;630,0;10,40;80,00;0;40;63,6;63,0;1477;19;4;0;0;0;0;0;1;0;0;0;0;0;46,9;73,9;1;1;0;198;1;0;0;0;0;
10.01.2025;10:07:05;6,1;6,4;0;46,9;46,5;0,0;20,0;100;0;0,0;32;73,8;73,8;40,0;0;8200;58,3;51,5;35,0;30;457,4;651,6;630,0;10,40;80,00;0;40;63,5;63,0;1477;19;4;0;0;0;0;0;1;0;0;0;0;0;46,9;73,8;1;1;0;198;1;0;0;0;0;
10.01.2025;10:08:05;6,2;6,4;0;46,9;46,4;0,0;20,0;100;0;0,0;32;73,7;73,7;40,0;0;8200;58,4;51,4;35,0;30;457,3;648,3;630,0;10,40;80,00;0;40;63,7;63,0;1477;19;4;0;0;0;0;0;1;0;0;0;0;0;46,9;73,7;1;1;0;198;1;0;0;0;0;
10.01.2025;10:09:05;6,2;6,4;0;46,9;46,4;0,0;20,0;100;0;0,0;32;73,7;73,7;40,0;0;8200;58,4;51,4;35,0;30;454,4;645,5;630,0;10,40;80,00;0;39;63,5;63,0;1477;19;4;0;0;0;0;0;1;0;0;0;0;0;46,9;73,7;1;1;0;198;1;0;0;0;0;
10.01.2025;10:10:05;6,2;6,4;0;46,9;46,4;0,0;20,0;100;0;0,0;32;73,6;73,6;40,0;0;8200;58,5;51,4;35,0;30;447,9;643,1;630,0;10,40;80,00;0;40;62,5;63,0;1477;19;4;0;0;1;0;0;1;0;0;0;0;0;46,9;73,6;0;1;0;198;0;0;0;0;0;
10.01.2025;10:11:05;6,2;6,4;0;46,9;46,4;0,0;20,0;100;0;0,0;32;73,5;73,5;40,0;0;8200;58,6;51,4;35,0;30;444,7;641,1;630,0;10,40;80,00;0;40;63,5;63,0;1477;19;4;0;0;0;0;0;1;0;0;0;0;0;46,9;73,5;1;1;0;198;1;0;0;0;0;
10.01.2025;10:12:05;6,2;6,4;0;46,9;46,4;0,0;20,0;100;0;0,0;32;73,4;73,4;40,0;0;8200;58,6;51,4;35,0;30;444,3;639,4;630,0;10,40;80,00;0;40;63,4;63,0;1477;19;4;0;0;0;0;0;1;0;0;0;0;0;46,9;73,4;1;1;0;198;1;0;0;0;0;
10.01.2025;10:13:05;6,2;6,4;0;46,8;46,4;0,0;20,0;100;0;0,0;32;73,3;73,3;40,0;0;8200;58,6;51,4;35,0;30;443,1;637,9;630,0;10,40;80,00;0;40;64,0;63,0;1477;19;4;0;0;0;0;0;1;0;0;0;0;0;46,8;73,3;1;1;0;198;1;0;0;0;0;
10.01.2025;10:14:05;6,2;6,4;0;46,8;46,4;0,0;20,0;100;0;0,0;32;73,2;73,2;40,0;0;8200;58,7;51,4;35,0;30;446,0;636,7;630,0;10,40;80,00;0;39;63,8;63,0;1477;19;4;1;0;0;0;0;1;0;0;0;0;0;46,8;73,2;1;1;0;198;1;0;0;0;0;
10.01.2025;10:15:05;6,2;6,4;0;46,9;46,4;0,0;20,0;100;0;0,0;32;73,2;73,2;40,0;0;8200;58,7;51,4;35,0;30;445,4;635,7;630,0;10,40;80,00;0;39;63,1;63,0;1477;19;4;0;0;0;0;0;1;0;0;0;0;0;46,9;73,2;1;1;0;197;1;0;0;0;0;
10.01.2025;10:16:05;6,2;6,4;0;46,8;46,4;0,0;20,0;100;0;0,0;32;73,0;73,0;40,0;0;8200;58,8;51,4;35,0;30;445,0;634,8;630,0;10,40;80,00;0;40;63,1;63,0;1477;19;4;0;0;0;0;0;1;0;0;0;0;0;46,8;73,0;1;1;0;197;1;0;0;0;0;
10.01.2025;10:17:05;6,2;6,5;0;46,9;46,4;0,0;20,0;100;0;0,0;32;72,9;72,9;40,0;0;8200;58,8;51,4;35,0;30;436,1;634,1;630,0;10,40;80,00;0;40;63,1;63,0;1477;19;4;0;0;0;0;0;1;0;0;0;0;0;46,9;72,9;1;1;0;197;1;0;0;0;0;
10.01.2025;10:18:05;6,2;6,4;0;46,8;46,4;0,0;20,0;100;0;0,0;32;72,8;72,8;40,0;0;8200;58,8;51,4;35,0;30;431,9;633,4;630,0;10,40;80,00;0;40;63,3;63,0;1477;19;4;0;0;0;0;0;1;1;0;0;0;0;46,8;72,8;1;1;0;197;1;0;0;0;0;
10.01.2025;10:19:05;6,2;6,4;0;46,8;46,4;0,0;20,0;100;0;0,0;32;72,7;72,7;40,0;0;8200;58,9;51,4;35,0;30;440,0;632,9;630,0;10,40;80,00;0;40;63,0;63,0;1477;19;4;0;0;0;0;0;1;1;0;0;0;0;46,8;72,7;1;1;0;197;1;0;0;0;0;
10.01.2025;10:20:05;6,2;6,4;0;46,8;46,4;0,0;20,0;100;0;0,0;32;72,7;72,7;40,0;0;8200;58,9;51,4;35,0;30;463,4;632,5;630,0;10,40;80,00;0;40;63,8;63,0;1477;19;4;0;0;0;0;0;1;1;0;0;0;0;46,8;72,7;1;1;0;197;1;0;0;0;0;
10.01.2025;10:21:05;6,2;6,5;0;46,9;46,4;0,0;20,0;100;0;0,0;32;72,6;72,6;40,0;0;8200;59,0;51,4;35,0;30;462,5;632,1;630,0;10,40;80,00;0;40;63,0;63,0;1477;19;4;0;0;0;0;0;1;1;0;0;0;0;46,9;72,6;1;1;0;197;1;0;0;0;0;
10.01.2025;10:22:05;6,2;6,5;0;46,9;46,4;0,0;20,0;100;0;0,0;32;72,6;72,6;40,0;0;8200;59,1;51,4;35,0;30;459,5;631,8;630,0;10,40;80,00;0;40;63,0;63,0;1477;19;4;0;0;0;0;0;1;1;0;0;0;0;46,9;72,6;1;1;0;197;1;0;0;0;0;
10.01.2025;10:23:05;6,2;6,4;0;46,8;46,4;0,0;20,0;100;0;0,0;32;72,6;72,6;40,0;0;8200;59,2;51,4;35,0;30;458,6;631,5;630,0;10,40;80,00;0;40;63,7;63,0;1477;19;4;0;0;0;0;0;1;0;0;0;0;0;46,8;72,6;1;1;0;197;1;0;0;0;0;
10.01.2025;10:24:05;6,3;6,5;0;46,9;46,3;0,0;20,0;100;0;0,0;32;72,4;72,4;40,0;0;8200;59,3;8,0;35,0;0;459,6;8,0;8,0;40,00;80,00;0;40;63,0;63,0;1477;19;5;0;0;0;0;0;1;0;0;0;0;0;46,9;72,5;0;1;0;196;1;0;0;0;0;
10.01.2025;10:25:05;6,3;6,5;0;46,9;46,3;0,0;20,0;100;0;0,0;32;72,4;72,4;40,0;0;8200;59,4;8,0;35,0;0;493,5;8,0;8,0;0,00;0,00;0;40;63,7;63,0;1477;19;5;0;0;0;0;0;1;0;0;0;0;0;46,9;72,4;0;1;0;196;1;0;0;0;0;
10.01.2025;10:26:05;6,3;6,5;0;47,0;46,3;0,0;20,0;100;0;0,0;32;72,4;72,4;40,0;0;8200;59,5;8,0;35,0;0;514,0;8,0;8,0;0,00;0,00;0;40;63,5;63,0;1477;19;5;0;0;0;0;0;1;0;0;0;0;0;47,0;72,4;0;1;0;196;1;0;0;0;0;
10.01.2025;10:27:05;6,3;6,5;0;47,1;46,3;0,0;20,0;100;0;0,0;32;72,3;72,3;40,0;0;8200;59,8;8,0;35,0;0;478,8;8,0;8,0;0,00;0,00;0;40;63,5;63,0;1477;19;5;0;0;0;0;0;1;0;0;0;0;0;47,1;72,3;0;1;0;196;1;0;0;0;0;
10.01.2025;10:28:05;6,3;6,5;0;47,0;46,3;0,0;20,0;100;0;0,0;32;72,2;72,2;40,0;0;8200;59,9;8,0;35,0;0;431,2;8,0;8,0;0,00;0,00;0;38;63,5;63,0;1477;19;5;0;0;0;0;0;1;0;0;0;0;0;47,0;72,2;0;1;0;196;1;0;0;0;0;
10.01.2025;10:29:05;6,3;6,5;0;46,9;46,3;0,0;20,0;100;0;0,0;32;72,2;72,2;40,0;0;8200;59,8;8,0;35,0;0;384,1;8,0;8,0;0,00;0,00;0;38;63,8;63,0;1477;19;5;0;0;0;0;0;1;0;0;0;0;0;46,9;72,2;0;1;0;196;1;0;0;0;0;
10.01.2025;10:30:05;6,3;6,5;0;46,8;46,3;0,0;20,0;100;0;0,0;32;72,2;72,2;40,0;0;8200;59,7;8,0;35,0;0;343,4;8,0;8,0;0,00;0,00;0;38;63,0;63,0;1477;19;5;0;0;0;0;0;1;0;0;0;0;0;46,8;72,2;0;1;0;196;1;0;0;0;0;
10.01.2025;10:31:05;6,3;6,5;0;46,8;46,3;0,0;20,0;100;0;0,0;32;72,1;72,1;40,0;0;8200;59,4;8,0;35,0;0;310,6;8,0;8,0;0,00;0,00;0;25;55,4;110,0;1477;19;5;0;0;0;0;0;1;0;0;0;0;0;46,8;72,1;0;1;0;196;1;0;0;0;0;
10.01.2025;10:32:05;6,3;6,5;0;46,7;46,3;0,0;20,0;100;0;0,0;32;72,0;72,0;40,0;0;8200;59,2;51,3;35,0;0;286,2;8,0;8,0;0,00;0,00;0;21;53,2;110,0;1477;19;5;0;0;0;0;0;1;0;0;0;0;0;46,7;72,0;0;1;0;196;1;0;0;0;0;
10.01.2025;10:33:05;6,3;6,5;0;46,7;46,3;0,0;20,0;100;0;0,0;32;72,0;72,0;40,0;0;8200;58,9;51,3;35,0;0;266,7;8,0;8,0;0,00;0,00;0;19;53,4;110,0;1477;19;5;0;0;0;0;0;1;0;0;0;0;0;46,7;72,0;0;1;0;196;1;0;0;0;0;
10.01.2025;10:34:05;6,3;6,5;0;46,5;46,3;0,0;20,0;100;0;0,0;32;71,9;71,9;40,0;0;8200;58,5;51,3;35,0;0;250,2;8,0;8,0;0,00;0,00;0;19;52,4;110,0;1477;19;5;0;0;0;0;0;1;0;0;0;0;0;46,5;71,9;0;1;0;196;1;0;0;0;0;
10.01.2025;10:35:05;6,3;6,6;0;46,5;46,3;0,0;20,0;100;0;0,0;32;71,9;71,9;40,0;0;8200;58,2;51,3;35,0;0;235,4;8,0;8,0;0,00;0,00;0;19;53,0;110,0;1477;19;5;0;0;0;0;0;1;0;0;0;0;0;46,5;71,9;0;1;0;196;1;0;0;0;0;
10.01.2025;10:36:05;6,3;6,5;0;46,4;46,3;0,0;20,0;100;0;0,0;32;71,8;71,8;40,0;0;8200;57,8;51,3;35,0;0;222,7;8,0;8,0;0,00;0,00;0;19;52,6;110,0;1477;19;5;0;0;0;0;0;1;0;0;0;0;0;46,4;71,8;0;1;0;196;1;0;0;0;0;
10.01.2025;10:37:05;6,3;6,5;0;46,3;46,3;0,0;20,0;100;0;0,0;32;71,7;71,7;40,0;0;8200;57,5;51,3;35,0;0;211,0;8,0;8,0;0,00;0,00;0;19;52,7;110,0;1477;19;5;0;0;0;0;0;1;0;0;0;0;0;46,3;71,7;0;1;0;196;1;0;0;0;0;
10.01.2025;10:38:05;6,3;6,5;0;46,2;46,3;0,0;20,0;100;0;0,0;32;71,7;71,7;40,0;0;8200;57,2;51,3;35,0;0;201,0;8,0;8,0;0,00;0,00;0;19;52,2;110,0;1477;19;5;0;0;0;0;0;1;0;0;0;0;0;46,2;71,7;0;1;0;196;1;0;0;0;0;
10.01.2025;10:39:05;6,3;6,5;0;46,1;46,3;0,0;20,0;100;0;0,0;32;71,6;71,6;40,0;0;8200;56,8;51,3;35,0;0;191,8;8,0;8,0;0,00;0,00;0;19;52,4;110,0;1477;19;5;0;0;0;0;0;1;0;0;0;0;0;46,1;71,6;0;1;0;196;1;0;0;0;0;
10.01.2025;10:40:05;6,3;6,5;0;46,0;46,3;0,0;20,0;100;0;0,0;32;71,6;71,6;40,0;0;8200;56,5;51,3;35,0;0;183,6;8,0;8,0;0,00;0,00;0;19;52,5;110,0;1477;19;5;0;0;0;0;0;1;0;0;0;0;0;46,0;71,6;0;1;0;196;1;0;0;0;0;
10.01.2025;10:41:05;6,3;6,5;0;45,9;46,3;0,0;20,0;100;0;0,0;32;71,5;71,5;40,0;0;8200;56,2;51,3;35,0;0;175,8;8,0;8,0;0,00;0,00;0;19;52,1;110,0;1477;19;5;0;0;0;0;0;1;0;0;0;0;0;45,9;71,5;0;1;0;196;1;0;0;0;0;
10.01.2025;10:42:05;6,4;6,6;0;45,8;46,1;0,0;20,0;100;0;0,0;32;71,5;71,5;40,0;0;8200;55,9;51,1;35,0;0;168,6;8,0;8,0;0,00;0,00;0;19;52,1;110,0;1477;19;5;0;0;0;0;0;1;0;0;0;0;0;45,8;71,5;0;1;0;196;1;0;0;0;0;
10.01.2025;10:43:05;6,4;6,6;0;45,6;46,1;0,0;20,0;100;0;0,0;32;71,4;71,4;40,0;0;8200;55,6;51,1;35,0;0;162,0;8,0;8,0;0,00;0,00;0;19;52,3;110,0;1477;19;5;0;0;0;0;0;1;0;0;0;0;0;45,6;71,4;0;1;0;196;1;0;0;0;0;
10.01.2025;10:44:05;6,4;6,6;0;45,5;46,1;0,0;20,0;100;0;0,0;32;71,4;71,4;40,0;0;8200;55,4;51,1;35,0;0;156,1;8,0;8,0;0,00;0,00;0;19;52,4;110,0;1477;19;5;0;0;0;0;0;1;0;0;0;0;0;45,5;71,4;0;1;0;196;1;0;0;0;0;
10.01.2025;10:45:05;6,4;6,6;0;45,4;46,1;0,0;20,0;100;0;0,0;32;71,3;71,3;40,0;0;8200;55,2;51,1;35,0;0;150,8;8,0;8,0;0,00;0,00;0;19;52,9;110,0;1477;19;5;0;0;0;0;0;1;0;0;0;0;0;45,4;71,3;0;1;0;196;1;0;0;0;0;
10.01.2025;10:46:05;6,4;6,6;0;45,3;46,1;0,0;20,0;100;0;0,0;32;71,3;71,3;40,0;0;8200;54,9;51,1;35,0;0;146,0;8,0;8,0;0,00;0,00;0;19;52,2;110,0;1477;19;5;0;0;0;0;0;1;0;0;0;0;0;45,3;71,3;0;1;0;196;1;0;0;0;0;
10.01.2025;10:47:05;6,4;6,6;0;45,2;46,1;0,0;20,0;100;0;0,0;32;71,3;71,3;40,0;0;8200;54,7;51,1;35,0;0;141,4;8,0;8,0;0,00;0,00;0;19;52,3;110,0;1477;19;5;0;0;0;0;0;1;0;0;0;0;0;45,2;71,3;0;1;0;196;1;0;0;0;0;
10.01.2025;10:48:05;6,4;6,6;0;45,1;46,1;0,0;20,0;100;0;0,0;32;71,2;71,2;40,0;0;8200;54,5;51,1;35,0;0;137,1;8,0;8,0;0,00;0,00;0;19;52,3;110,0;1477;19;5;0;0;0;0;0;1;0;0;0;0;0;45,1;71,2;0;1;0;196;1;0;0;0;0;
10.01.2025;10:49:05;6,4;6,6;0;44,9;46,1;0,0;20,0;100;1;0,0;32;71,1;71,1;40,0;0;8200;54,3;51,1;35,0;0;133,2;8,0;8,0;0,00;0,00;0;19;52,2;110,0;1477;19;5;0;0;0;0;0;1;0;0;0;0;0;44,9;71,1;0;1;0;196;1;0;0;0;0;
10.01.2025;10:50:05;6,4;6,6;0;44,9;46,1;0,0;20,0;100;1;0,0;32;71,1;71,1;40,0;0;8200;54,2;51,1;35,0;0;129,6;8,0;8,0;0,00;0,00;0;19;52,3;110,0;1477;19;5;0;0;0;0;0;1;0;0;0;0;0;44,9;71,1;0;1;0;196;1;0;0;0;0;
10.01.2025;10:51:05;6,4;6,6;0;45,3;46,1;0,0;20,0;100;1;0,0;32;71,1;71,1;40,0;0;8200;54,0;51,1;35,0;0;126,0;8,0;8,0;0,00;0,00;0;19;52,4;110,0;1477;19;5;0;0;0;0;0;1;0;0;0;0;0;45,3;71,1;0;1;0;196;1;0;0;0;0;
10.01.2025;10:52:05;6,4;6,6;0;45,1;46,1;0,0;20,0;100;0;0,0;32;71,0;71,0;40,0;0;8200;53,8;51,1;35,0;0;122,6;8,0;8,0;0,00;0,00;0;19;52,6;110,0;1477;19;5;0;0;0;0;0;1;0;0;0;0;0;45,1;71,0;0;1;0;196;1;0;0;0;0;
10.01.2025;10:53:05;6,4;6,6;0;45,1;46,1;0,0;20,0;100;1;0,0;32;70,9;70,9;40,0;0;8200;53,6;51,1;35,0;0;119,4;8,0;8,0;0,00;0,00;0;19;52,3;110,0;1477;19;5;0;0;0;0;0;1;0;0;0;0;0;45,1;70,9;0;1;0;196;1;0;0;0;0;
10.01.2025;10:54:05;6,4;6,6;0;45,2;46,1;0,0;20,0;100;0;0,0;32;70,9;70,9;40,0;0;8200;53,3;51,1;35,0;0;117,0;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1477;19;99;0;0;0;0;0;1;0;0;0;0;0;45,2;70,9;0;1;0;196;1;0;0;0;0;
10.01.2025;10:55:05;6,4;6,6;0;45,1;46,1;0,0;20,0;100;1;0,0;32;70,8;70,8;40,0;0;8200;53,2;51,1;35,0;0;115,7;8,0;8,0;0,00;0,00;0;0;50,2;110,0;1477;19;99;0;0;0;0;0;1;0;0;0;0;0;45,1;70,8;0;1;0;196;1;0;0;0;0;
10.01.2025;10:56:05;6,4;6,7;0;45,1;46,1;0,0;20,0;100;0;0,0;32;70,8;70,8;40,0;0;8200;52,9;51,1;35,0;0;114,3;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1477;19;99;0;0;0;0;0;1;0;0;0;0;0;45,1;70,8;0;1;0;196;1;0;0;0;0;
10.01.2025;10:57:05;6,4;6,7;0;45,1;46,1;0,0;20,0;100;0;0,0;32;70,7;70,7;40,0;0;8200;52,7;51,1;35,0;0;112,8;8,0;8,0;0,00;0,00;0;0;50,2;110,0;1477;19;99;0;0;0;0;0;1;0;0;0;0;0;45,1;70,7;0;1;0;196;1;0;0;0;0;
10.01.2025;10:58:05;6,4;6,7;0;45,2;46,1;0,0;20,0;100;1;0,0;32;70,6;70,6;40,0;0;8200;52,5;51,1;35,0;0;111,3;8,0;8,0;0,00;0,00;0;0;50,2;110,0;1477;19;99;0;0;0;0;0;1;0;0;0;0;0;45,2;70,6;0;1;0;196;1;0;0;0;0;
10.01.2025;10:59:05;6,5;6,7;0;45,1;46,0;0,0;20,0;100;0;0,0;32;70,5;70,5;40,0;0;8200;52,3;51,0;35,0;0;109,9;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1477;19;99;0;0;0;0;0;1;0;0;0;0;0;45,1;70,5;0;1;0;196;1;0;0;0;0;
10.01.2025;11:00:05;6,5;6,8;0;45,0;46,0;0,0;20,0;100;0;0,0;32;70,5;70,5;40,0;0;8200;52,0;51,0;35,0;0;108,3;8,0;8,0;0,00;0,00;0;0;50,2;110,0;1477;19;99;0;0;0;0;0;1;0;0;0;0;0;45,0;70,5;0;1;0;196;1;0;0;0;0;
10.01.2025;11:01:05;6,5;6,7;0;45,1;46,0;0,0;20,0;100;1;0,0;32;70,5;70,5;40,0;0;8200;51,8;51,0;35,0;0;106,9;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1477;19;99;0;0;0;0;0;1;0;0;0;0;0;45,1;70,5;0;1;0;196;1;0;0;0;0;
10.01.2025;11:02:05;6,5;6,8;0;45,0;46,0;0,0;20,0;100;0;0,0;32;70,4;70,4;40,0;0;8200;51,5;51,0;35,0;0;105,3;8,0;8,0;0,00;0,00;0;0;50,2;110,0;1477;19;99;0;0;0;0;0;1;0;0;0;0;0;45,0;70,4;0;1;0;196;1;0;0;0;0;
10.01.2025;11:03:05;6,5;6,7;0;45,1;46,0;0,0;20,0;100;1;0,0;32;70,4;70,4;40,0;0;8200;51,3;51,0;35,0;0;103,8;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1477;19;99;0;0;0;0;0;1;0;0;0;0;0;45,1;70,4;0;1;0;196;1;0;0;0;0;
10.01.2025;11:04:05;6,5;6,7;0;45,0;46,0;0,0;20,0;100;0;0,0;32;70,2;70,2;40,0;0;8200;51,0;51,0;35,0;0;102,5;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1477;19;99;0;0;0;0;0;1;0;0;0;0;0;45,0;70,3;0;1;0;196;1;0;0;0;0;
10.01.2025;11:05:05;6,5;6,8;0;45,0;46,0;0,0;20,0;100;1;0,0;32;70,2;70,2;40,0;0;8200;50,8;51,0;35,0;0;101,1;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1477;19;99;0;0;0;0;0;1;0;0;0;0;0;45,0;70,2;0;1;0;196;1;0;0;0;0;
10.01.2025;11:06:05;6,5;6,8;0;45,0;46,0;0,0;20,0;100;1;0,0;32;70,2;70,2;40,0;0;8200;50,5;51,0;35,0;0;99,6;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1477;19;99;0;0;0;0;0;1;0;0;0;0;0;45,0;70,2;0;1;0;196;1;0;0;0;0;
10.01.2025;11:07:05;6,5;6,7;0;45,0;46,0;0,0;20,0;100;1;0,0;32;70,2;70,2;40,0;0;8200;50,2;51,0;35,0;0;98,0;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1477;19;99;0;0;0;0;0;1;0;0;0;0;0;45,0;70,2;0;1;0;196;1;0;0;0;0;
10.01.2025;11:08:05;6,5;6,7;0;45,0;46,0;0,0;20,0;100;0;0,0;32;70,1;70,1;40,0;0;8200;49,9;51,0;35,0;0;96,8;8,0;8,0;0,00;0,00;0;0;49,9;110,0;1477;19;99;0;0;0;0;0;1;0;0;0;0;0;45,0;70,1;0;1;0;196;1;0;0;0;0;
10.01.2025;11:09:05;6,5;6,7;0;45,0;46,0;0,0;20,0;100;1;0,0;32;70,0;70,0;40,0;0;8200;49,6;51,0;35,0;0;95,5;8,0;8,0;0,00;0,00;0;0;49,9;110,0;1477;19;99;0;0;0;0;0;1;0;0;0;0;0;45,0;70,0;0;1;0;196;1;0;0;0;0;
10.01.2025;11:10:05;6,5;6,8;0;45,0;46,0;0,0;20,0;100;1;0,0;32;69,9;69,9;40,0;0;8200;49,2;51,0;35,0;0;94,2;8,0;8,0;0,00;0,00;0;0;49,8;110,0;1477;19;99;0;0;0;0;0;1;0;0;0;0;0;45,0;69,9;0;1;0;196;1;0;0;0;0;
10.01.2025;11:11:05;6,5;6,8;0;45,0;46,0;0,0;20,0;100;1;0,0;32;69,9;69,9;40,0;0;8200;48,8;51,0;35,0;0;93,2;128,4;128,4;0,00;0,00;0;96;120,3;120,0;1477;19;2;0;0;1;0;1;1;0;0;0;0;0;45,0;69,9;0;1;0;196;0;0;0;0;0;
10.01.2025;11:12:05;6,5;6,8;0;45,0;46,0;0,0;20,0;100;1;0,0;32;69,8;69,8;40,0;0;8200;48,5;51,0;35,0;0;88,5;128,4;128,4;70,00;30,00;0;70;121,1;120,0;1477;19;2;1;0;1;0;1;1;0;0;0;0;0;45,0;69,8;1;1;0;195;0;0;0;0;0;
10.01.2025;11:13:05;6,5;6,8;0;45,0;46,0;0,0;20,0;100;1;0,0;32;69,8;69,8;40,0;0;8200;48,1;51,0;35,0;0;83,6;128,4;128,4;0,00;0,00;0;71;121,8;120,0;1477;19;2;0;0;0;0;1;1;0;0;0;0;0;45,0;69,8;1;1;0;195;1;0;0;0;0;
10.01.2025;11:14:05;6,5;6,8;0;45,0;46,0;0,0;20,0;100;1;0,0;32;69,8;69,8;40,0;0;8200;47,7;51,0;35,0;0;79,2;128,4;128,4;0,00;0,00;0;71;119,2;120,0;1477;19;2;0;0;0;0;1;1;0;0;0;0;0;45,0;69,8;1;1;0;195;1;0;0;0;0;
10.01.2025;11:15:05;6,6;6,8;0;44,9;45,9;0,0;20,0;100;1;0,0;32;69,7;69,7;40,0;0;8200;47,3;50,9;35,0;0;75,6;128,4;128,4;0,00;0,00;0;71;119,6;120,0;1477;19;2;0;0;0;0;1;1;0;0;0;0;0;44,9;69,7;1;1;0;195;1;0;0;0;0;
10.01.2025;11:16:05;6,6;6,8;0;44,9;45,9;0,0;20,0;100;1;0,0;32;69,7;69,7;40,0;0;8200;46,9;50,9;35,0;0;72,6;128,4;128,4;0,00;0,00;0;71;120,8;120,0;1477;19;2;0;0;0;0;1;1;0;0;0;0;0;44,9;69,7;1;1;0;195;1;0;0;0;0;
10.01.2025;11:17:05;6,6;6,8;0;44,9;45,9;0,0;20,0;100;1;0,0;32;69,6;69,6;40,0;0;8200;46,5;50,9;35,0;0;70,1;128,4;128,4;0,00;0,00;0;71;120,3;120,0;1477;19;2;0;0;0;0;1;1;0;0;0;0;0;44,9;69,6;1;1;0;195;1;0;0;0;0;
10.01.2025;11:18:05;6,6;6,8;0;44,8;45,9;0,0;20,0;100;1;0,0;32;69,5;69,5;40,0;0;8200;46,1;50,9;35,0;0;68,2;128,4;128,4;0,00;0,00;0;71;120,2;120,0;1477;19;2;0;0;0;0;1;1;0;0;0;0;0;44,8;69,5;1;1;0;195;1;0;0;0;0;
10.01.2025;11:19:05;6,6;6,8;0;44,7;45,9;0,0;20,0;100;1;0,0;32;69,4;69,4;40,0;0;8200;45,7;50,9;35,0;0;71,5;128,4;128,4;0,00;0,00;0;72;120,1;120,0;1477;19;2;0;0;0;0;1;1;0;0;0;0;0;44,7;69,4;1;1;0;195;1;0;0;0;0;
10.01.2025;11:20:05;6,6;6,9;0;44,6;45,9;0,0;20,0;100;1;0,0;32;69,4;69,4;40,0;0;8200;45,3;50,9;35,0;0;98,8;128,4;128,4;0,00;0,00;0;73;119,3;120,0;1477;19;2;0;0;0;0;1;1;0;0;0;0;0;44,6;69,4;1;1;0;195;1;0;0;0;0;
10.01.2025;11:21:05;6,6;6,9;0;44,7;45,9;0,0;20,0;100;1;0,0;32;69,3;69,3;40,0;0;8200;44,9;50,9;35,0;0;154,4;128,4;128,4;0,00;0,00;0;74;119,7;120,0;1477;19;3;0;0;0;0;0;1;0;1;0;0;0;44,7;69,3;1;1;0;195;1;0;0;0;0;
10.01.2025;11:22:05;6,6;6,9;0;44,7;45,9;0,0;20,0;100;1;0,0;32;69,3;69,3;40,0;0;8200;44,6;50,9;35,0;0;206,1;128,4;128,4;0,00;0,00;0;74;120,9;120,0;1477;19;3;0;0;0;0;0;1;0;0;0;0;0;44,7;69,3;1;1;0;195;1;0;0;0;0;
10.01.2025;11:23:05;6,6;6,9;0;44,7;45,9;0,0;20,0;100;1;0,0;32;69,2;69,2;40,0;0;8200;44,4;50,9;35,0;0;234,6;128,4;128,4;0,00;0,00;0;73;120,6;120,0;1477;19;3;0;0;0;0;0;1;0;0;0;0;0;44,7;69,2;1;1;0;195;1;0;0;0;0;
10.01.2025;11:24:05;6,6;6,9;0;44,4;45,9;0,0;20,0;100;1;0,0;32;69,2;69,2;40,0;0;8200;44,3;50,9;35,0;0;241,0;128,4;128,4;0,00;0,00;0;73;120,6;120,0;1477;19;3;0;0;0;0;0;1;0;0;0;0;0;44,4;69,2;1;1;0;195;1;0;0;0;0;
10.01.2025;11:25:05;6,6;6,9;0;44,1;45,9;0,0;20,0;100;1;0,0;32;69,1;69,1;40,0;0;8200;44,2;50,9;35,0;74;239,5;288,9;810,0;32,04;80,00;0;59;90,2;87,0;1477;19;4;0;0;0;0;0;1;0;0;0;0;0;44,1;69,1;1;1;0;195;1;0;0;0;0;
10.01.2025;11:26:05;6,6;6,9;0;44,1;45,9;0,0;20,0;100;1;0,0;32;69,0;69,0;40,0;0;8200;44,2;50,9;35,0;74;275,7;368,9;810,0;34,98;80,00;0;59;86,4;87,0;1477;19;4;1;0;0;0;0;1;0;0;0;0;0;44,1;69,0;1;1;0;194;1;0;0;0;0;
10.01.2025;11:27:05;6,6;6,9;0;44,6;45,9;0,0;20,0;100;1;0,0;32;69,0;69,0;40,0;0;8200;44,1;50,9;35,0;74;346,1;437,2;810,0;36,37;80,00;0;60;87,0;87,0;1477;19;4;0;0;0;0;0;1;0;1;0;0;0;44,6;69,0;1;1;0;194;1;0;0;0;0;
10.01.2025;11:28:05;6,6;6,9;0;45,1;45,9;0,0;20,0;100;1;0,0;32;68,9;68,9;40,0;0;8200;44,2;50,9;35,0;74;404,8;494,0;810,0;37,66;80,00;0;60;88,1;87,0;1477;19;4;0;0;0;0;0;1;0;0;0;0;0;45,1;68,9;1;1;0;194;1;0;0;0;0;
10.01.2025;11:29:05;6,6;6,9;0;45,5;45,9;0,0;20,0;100;0;0,0;32;68,8;68,8;40,0;0;8200;44,2;50,9;35,0;78;442,8;543,0;820,0;42,08;80,00;0;62;88,3;90,0;1477;19;4;0;0;1;0;0;1;0;0;0;0;0;45,5;68,8;0;1;0;193;0;0;0;0;0;
10.01.2025;11:30:05;6,7;7,0;0;45,7;45,7;0,0;20,0;100;0;0,0;32;68,8;68,8;40,0;0;8200;44,4;50,7;35,0;78;474,0;585,2;820,0;44,16;80,00;0;63;90,8;90,0;1477;19;4;0;0;0;0;0;1;0;0;0;0;0;45,7;68,8;1;1;0;193;1;0;0;0;0;
10.01.2025;11:31:05;6,7;7,0;0;46,0;45,7;0,0;20,0;100;0;0,0;32;68,7;68,7;40,0;0;8200;44,5;50,7;35,0;78;505,0;621,0;820,0;46,11;80,00;0;63;90,8;90,0;1477;19;4;1;0;1;0;0;1;0;0;0;0;0;46,0;68,7;0;1;0;193;0;0;0;0;0;
10.01.2025;11:32:05;6,7;6,9;0;46,4;45,7;0,0;20,0;100;0;0,0;32;68,6;68,6;40,0;0;8200;44,6;50,7;35,0;78;534,2;651,8;820,0;47,98;80,00;0;63;90,6;90,0;1477;19;4;0;0;0;0;0;1;0;0;0;0;0;46,4;68,6;1;1;0;192;1;0;0;0;0;
10.01.2025;11:33:05;6,7;6,9;0;46,4;45,7;0,0;20,0;100;0;0,0;32;68,5;68,5;40,0;0;8200;44,8;50,7;35,0;78;540,5;677,6;820,0;50,70;80,00;0;64;90,3;90,0;1477;19;4;0;0;0;0;0;1;0;0;0;0;0;46,4;68,5;1;1;0;192;1;0;0;0;0;
10.01.2025;11:34:05;6,7;7,0;0;46,8;45,7;0,0;20,0;100;-1;0,0;32;68,5;68,5;40,0;0;8200;44,9;50,7;35,0;78;559,4;699,6;820,0;53,02;80,00;0;64;89,8;90,0;1477;19;4;1;0;0;0;0;1;0;0;0;0;0;46,8;68,5;1;1;0;192;1;0;0;0;0;
