Datum ;Zeit ;AT [°C];ATakt [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;HK1 Fernb[°C];HK1 Status;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;WW1 Status;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 FRT End[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Fuellstand[kg];PE1 Fuellstand ZWB[kg];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
10.01.2025;11:35:05;6,7;7,0;0;47,1;45,7;0,0;20,0;100;-1;0,0;32;68,4;68,4;40,0;0;8200;45,1;50,7;35,0;78;573,4;716,8;820,0;55,29;80,00;0;64;88,7;90,0;1477;19;4;0;0;0;0;0;1;0;0;0;0;0;47,1;68,4;1;1;0;191;1;0;0;0;0;
10.01.2025;11:36:05;6,7;7,1;0;47,3;45,7;0,0;20,0;100;-1;0,0;32;68,4;68,4;40,0;0;8200;45,2;50,7;35,0;78;597,4;732,7;820,0;57,15;80,00;0;64;90,0;90,0;1477;19;4;1;0;0;0;0;1;0;0;0;0;0;47,3;68,4;1;1;0;191;1;0;0;0;0;
10.01.2025;11:37:05;6,7;7,0;0;47,9;45,7;0,0;20,0;100;-1;0,0;32;68,3;68,3;40,0;0;8200;45,4;50,7;35,0;78;614,3;746,0;820,0;59,04;80,00;0;65;90,9;90,0;1477;18;4;0;0;0;0;0;1;0;0;0;0;0;47,9;68,3;1;1;0;190;1;0;0;0;0;
10.01.2025;11:38:05;6,7;7,0;0;47,6;45,7;0,0;20,0;100;-1;0,0;32;68,1;68,1;40,0;0;8200;45,7;50,7;35,0;78;619,7;757,4;820,0;61,36;80,00;0;64;91,4;90,0;1477;18;4;0;0;0;0;0;1;0;0;0;0;0;47,6;68,1;1;1;0;190;1;0;0;0;0;
10.01.2025;11:39:05;6,7;6,9;0;47,5;45,7;0,0;20,0;100;-1;0,0;32;68,0;68,0;40,0;0;8200;46,2;50,7;35,0;74;623,5;766,2;810,0;61,28;80,00;0;63;88,1;87,0;1477;18;4;1;0;0;0;0;1;0;0;0;0;0;47,5;68,0;1;1;0;189;1;0;0;0;0;
10.01.2025;11:40:05;6,7;7,0;0;47,3;45,7;0,0;20,0;100;-1;0,0;32;68,0;68,0;40,0;0;8200;46,8;50,7;35,0;74;638,2;772,9;810,0;63,08;80,00;0;63;86,9;87,0;1477;18;4;1;0;1;0;0;1;0;0;0;0;0;47,3;68,0;1;1;0;189;0;0;0;0;0;
10.01.2025;11:41:05;6,7;7,0;0;47,1;45,7;0,0;20,0;100;-1;0,0;32;68,1;68,1;40,0;0;8200;47,4;50,7;35,0;70;652,3;777,5;800,0;62,18;80,00;0;61;84,7;84,0;1477;18;4;0;0;0;0;0;1;0;0;0;0;0;47,1;68,1;1;1;0;189;1;0;0;0;0;
10.01.2025;11:42:05;6,7;7,0;0;46,6;45,7;0,0;20,0;100;-1;0,0;32;67,9;67,9;40,0;0;8200;48,2;50,7;35,0;66;655,6;780,5;790,0;61,63;80,00;0;61;84,5;82,0;1477;18;4;0;0;1;0;0;1;0;0;0;0;0;46,6;67,9;1;1;0;188;0;0;0;0;0;
10.01.2025;11:43:05;6,8;7,0;0;46,4;45,6;0,0;20,0;100;-1;0,0;32;67,8;67,8;40,0;0;8200;49,1;50,6;35,0;62;659,3;781,8;780,0;59,80;80,00;0;59;82,2;79,0;1477;18;4;0;0;0;0;0;1;0;0;0;0;0;46,4;67,8;1;1;0;188;1;0;0;0;0;
10.01.2025;11:44:05;6,8;7,0;0;46,3;45,6;0,0;20,0;100;-1;0,0;32;67,7;67,7;40,0;0;8200;50,1;50,6;35,0;58;661,4;781,0;760,0;53,30;80,00;0;57;78,9;78,0;1477;18;4;1;0;0;0;0;1;0;0;0;0;0;46,3;67,7;1;1;0;187;1;0;0;0;0;
10.01.2025;11:45:05;6,8;7,0;0;46,4;45,6;0,0;20,0;100;0;0,0;32;67,6;67,6;40,0;0;8200;51,2;50,6;35,0;50;656,2;775,6;720,0;32,50;80,00;0;51;73,4;70,0;1477;18;4;0;0;0;0;0;1;1;0;0;0;0;46,4;67,6;1;1;0;187;1;0;0;0;0;
10.01.2025;11:46:05;6,8;7,0;0;46,6;45,6;0,0;20,0;100;0;0,0;32;67,5;67,5;40,0;0;8200;52,1;50,6;35,0;46;643,7;766,7;710,0;24,70;80,00;0;49;70,4;69,0;1477;18;4;0;0;0;0;0;1;1;0;0;0;0;46,6;67,5;1;1;0;187;1;0;0;0;0;
10.01.2025;11:47:05;6,8;7,0;0;46,4;45,6;0,0;20,0;100;-1;0,0;32;67,5;67,5;40,0;0;8200;52,9;50,6;35,0;46;645,7;758,0;710,0;24,70;80,00;0;49;68,5;69,0;1477;18;4;0;0;1;0;0;1;1;0;0;0;0;46,4;67,5;1;1;0;186;0;0;0;0;0;
10.01.2025;11:48:05;6,8;7,1;0;46,3;45,6;0,0;20,0;100;0;0,0;32;67,4;67,4;40,0;0;8200;53,6;50,6;35,0;42;627,2;747,8;690,0;18,20;80,00;0;45;65,8;65,0;1477;18;4;0;0;0;0;0;1;1;0;0;0;0;46,3;67,4;1;1;0;186;1;0;0;0;0;
10.01.2025;11:49:05;6,8;7,2;0;46,4;45,6;0,0;20,0;100;0;0,0;32;67,4;67,4;40,0;0;8200;54,1;50,6;35,0;38;596,2;738,2;680,0;15,60;80,00;0;42;65,2;64,0;1477;18;4;0;0;0;0;0;1;1;0;0;0;0;46,4;67,4;1;1;0;186;1;0;0;0;0;
10.01.2025;11:50:05;6,8;7,1;0;46,4;45,6;0,0;20,0;100;0;0,0;32;67,1;67,1;40,0;0;8200;54,6;50,6;35,0;34;574,0;728,9;660,0;13,00;80,00;0;42;64,5;64,0;1477;18;4;0;0;0;0;0;1;0;0;0;0;0;46,4;67,1;1;1;0;186;1;0;0;0;0;
10.01.2025;11:51:05;6,8;7,1;0;46,3;45,6;0,0;20,0;100;0;0,0;32;67,0;67,0;40,0;0;8200;54,9;50,6;35,0;34;549,1;718,2;660,0;13,00;80,00;0;42;64,3;64,0;1477;18;4;0;0;0;0;0;1;0;0;0;0;0;46,3;67,0;1;1;0;186;1;0;0;0;0;
10.01.2025;11:52:05;6,8;7,0;0;46,2;45,6;0,0;20,0;100;0;0,0;32;66,8;66,8;40,0;0;8200;55,1;50,6;35,0;34;528,2;709,3;660,0;13,00;80,00;0;42;64,3;64,0;1477;18;4;0;0;1;0;0;1;0;0;0;0;0;46,2;66,8;0;1;0;186;0;0;0;0;0;
10.01.2025;11:53:05;6,8;7,1;0;46,2;45,6;0,0;20,0;100;0;0,0;32;66,7;66,7;40,0;0;8200;55,2;50,6;35,0;34;513,8;701,8;660,0;13,00;80,00;0;42;64,6;64,0;1477;18;4;0;0;0;0;0;1;0;0;0;0;0;46,2;66,7;1;1;0;186;1;0;0;0;0;
10.01.2025;11:54:05;6,8;7,0;0;46,1;45,6;0,0;20,0;100;0;0,0;32;66,5;66,5;40,0;0;8200;55,3;50,6;35,0;34;509,4;695,3;660,0;13,00;80,00;0;42;64,5;64,0;1477;18;4;0;0;0;0;0;1;0;0;0;0;0;46,1;66,5;1;1;0;185;1;0;0;0;0;
10.01.2025;11:55:05;6,8;7,0;0;46,1;45,6;0,0;20,0;100;0;0,0;32;66,3;66,3;40,0;0;8200;55,5;50,6;35,0;30;498,5;689,3;630,0;10,40;80,00;0;40;64,1;63,0;1477;18;4;0;0;0;0;0;1;0;0;0;0;0;46,1;66,3;1;1;0;185;1;0;0;0;0;
10.01.2025;11:56:05;6,8;7,0;0;46,1;45,6;0,0;20,0;100;0;0,0;32;66,3;66,3;40,0;0;8200;55,6;50,6;35,0;30;489,9;680,1;630,0;10,40;80,00;0;40;63,1;63,0;1477;18;4;0;0;0;0;0;1;0;0;0;0;0;46,1;66,3;1;1;0;185;1;0;0;0;0;
10.01.2025;11:57:05;6,9;7,0;0;46,0;45,5;0,0;20,0;100;0;0,0;32;66,2;66,2;40,0;0;8200;55,7;50,5;35,0;30;482,5;672,4;630,0;10,40;80,00;0;40;64,1;63,0;1477;18;4;1;0;0;0;0;1;0;0;0;0;0;46,0;66,2;1;1;0;185;1;0;0;0;0;
10.01.2025;11:58:05;6,9;7,0;0;46,0;45,5;0,0;20,0;100;0;0,0;32;66,2;66,2;40,0;0;8200;55,8;50,5;35,0;30;475,7;666,0;630,0;10,40;80,00;0;40;64,1;63,0;1477;18;4;0;0;0;0;0;1;0;0;0;0;0;46,0;66,2;1;1;0;185;1;0;0;0;0;
10.01.2025;11:59:05;6,9;7,1;0;46,0;45,5;0,0;20,0;100;0;0,0;32;66,2;66,2;40,0;0;8200;55,9;50,5;35,0;30;472,3;660,4;630,0;10,40;80,00;0;40;63,3;63,0;1477;18;4;0;0;0;0;0;1;0;0;0;0;0;46,0;66,2;1;1;0;185;1;0;0;0;0;
10.01.2025;12:00:05;6,9;7,1;0;46,0;45,5;0,0;20,0;100;0;0,0;32;66,1;66,1;40,0;0;8200;56,1;50,5;35,0;30;467,1;655,8;630,0;10,40;80,00;0;40;63,5;63,0;1477;18;4;0;0;0;0;0;1;0;0;0;0;0;46,0;66,1;1;1;0;185;1;0;0;0;0;
10.01.2025;12:01:05;6,9;7,0;0;46,0;40,9;0,0;18,0;100;-1;0,0;16;66,1;66,1;40,0;0;8200;56,1;8,0;35,0;0;461,1;8,0;8,0;40,00;80,00;0;40;63,1;63,0;1477;18;5;0;0;0;0;0;1;0;0;0;0;0;46,0;66,1;1;1;0;185;1;0;0;0;0;
10.01.2025;12:02:05;6,9;7,1;0;44,1;40,9;0,0;18,0;100;-1;0,0;16;66,1;66,1;40,0;0;8200;56,3;8,0;35,0;0;468,5;8,0;8,0;40,00;80,00;0;40;63,1;63,0;1477;18;5;0;0;0;0;0;1;0;0;0;0;0;44,1;66,1;1;1;0;184;1;0;0;0;0;
10.01.2025;12:03:05;6,9;7,1;0;43,2;40,9;0,0;18,0;100;-1;0,0;16;66,1;66,1;40,0;0;8200;56,6;8,0;35,0;0;509,3;8,0;8,0;0,00;0,00;0;41;63,0;63,0;1477;18;5;0;0;0;0;0;1;0;0;0;0;0;43,2;66,1;0;1;0;184;1;0;0;0;0;
10.01.2025;12:04:05;6,9;7,2;0;42,7;40,9;0,0;18,0;100;-1;0,0;16;66,1;66,1;40,0;0;8200;57,2;8,0;35,0;0;517,7;8,0;8,0;0,00;0,00;0;40;64,1;63,0;1477;18;5;0;0;0;0;0;1;0;0;0;0;0;42,7;66,1;0;1;0;184;1;0;0;0;0;
10.01.2025;12:05:05;6,9;7,0;0;42,3;40,9;0,0;18,0;100;-1;0,0;16;65,7;65,7;40,0;0;8200;58,0;8,0;35,0;0;480,6;8,0;8,0;0,00;0,00;0;39;63,9;63,0;1477;18;5;0;0;0;0;0;1;0;0;0;0;0;42,3;65,7;0;1;0;184;1;0;0;0;0;
10.01.2025;12:06:05;6,9;7,2;0;41,9;40,9;0,0;18,0;100;-1;0,0;16;66,0;66,0;40,0;0;8200;58,7;8,0;35,0;0;428,6;8,0;8,0;0,00;0,00;0;39;63,6;63,0;1477;18;5;0;0;0;0;0;1;0;0;0;0;0;41,9;66,0;0;1;0;184;1;0;0;0;0;
10.01.2025;12:07:05;6,9;7,2;0;41,5;40,9;0,0;18,0;100;0;0,0;16;65,9;65,9;40,0;0;8200;59,2;8,0;35,0;0;382,1;8,0;8,0;0,00;0,00;0;39;63,5;63,0;1477;18;5;0;0;0;0;0;1;0;0;0;0;0;41,5;65,9;0;1;0;184;1;0;0;0;0;
10.01.2025;12:08:05;6,9;7,2;0;41,0;40,9;0,0;18,0;100;0;0,0;16;65,6;65,6;40,0;0;8200;59,5;8,0;35,0;0;344,0;8,0;8,0;0,00;0,00;0;34;60,8;110,0;1477;18;5;0;0;0;0;0;1;0;0;0;0;0;41,0;65,6;0;1;0;184;1;0;0;0;0;
10.01.2025;12:09:05;6,9;7,2;0;40,7;40,9;0,0;18,0;100;0;0,0;16;65,7;65,7;40,0;0;8200;59,8;8,0;35,0;0;313,8;8,0;8,0;0,00;0,00;0;24;54,3;110,0;1477;18;5;0;0;0;0;0;1;0;0;0;0;0;40,8;65,7;0;1;0;184;1;0;0;0;0;
10.01.2025;12:10:05;6,9;7,2;0;40,5;40,9;0,0;18,0;100;0;0,0;16;65,7;65,7;40,0;0;8200;59,9;8,0;35,0;0;290,0;8,0;8,0;0,00;0,00;0;21;53,0;110,0;1477;18;5;0;0;0;0;0;1;0;0;0;0;0;40,5;65,7;0;1;0;184;1;0;0;0;0;
10.01.2025;12:11:05;6,9;7,2;0;40,1;40,9;0,0;18,0;100;0;0,0;16;65,6;65,6;40,0;0;8200;60,0;8,0;35,0;0;270,1;8,0;8,0;0,00;0,00;0;21;52,8;110,0;1477;18;5;0;0;0;0;0;1;0;0;0;0;0;40,1;65,6;0;1;0;184;1;0;0;0;0;
10.01.2025;12:12:05;6,9;7,2;0;39,8;40,9;0,0;18,0;100;1;0,0;16;65,5;65,5;40,0;0;8200;60,1;8,0;35,0;0;253,5;8,0;8,0;0,00;0,00;0;21;52,9;110,0;1477;18;5;0;0;0;0;0;1;0;0;0;0;0;39,8;65,5;0;1;0;184;1;0;0;0;0;
10.01.2025;12:13:05;7,0;7,3;0;39,5;40,8;0,0;18,0;100;1;0,0;16;65,5;65,5;40,0;0;8200;60,2;8,0;35,0;0;238,7;8,0;8,0;0,00;0,00;0;21;52,3;110,0;1477;18;5;0;0;0;0;0;1;0;0;0;0;0;39,5;65,5;0;1;0;184;1;0;0;0;0;
10.01.2025;12:14:05;7,0;7,4;0;39,2;40,8;0,0;18,0;100;1;0,0;16;65,5;65,5;40,0;0;8200;60,3;8,0;35,0;0;225,6;8,0;8,0;0,00;0,00;0;20;52,4;110,0;1477;18;5;0;0;0;0;0;1;0;0;0;0;0;39,2;65,5;0;1;0;184;1;0;0;0;0;
10.01.2025;12:15:05;7,0;7,4;0;38,9;40,8;0,0;18,0;100;1;0,0;16;65,5;65,5;40,0;0;8200;60,3;8,0;35,0;0;213,9;8,0;8,0;0,00;0,00;0;20;52,7;110,0;1477;18;5;0;0;0;0;0;1;0;0;0;0;0;38,9;65,5;0;1;0;184;1;0;0;0;0;
10.01.2025;12:16:05;7,0;7,4;0;38,6;40,8;0,0;18,0;100;1;0,0;16;65,4;65,4;40,0;0;8200;60,5;8,0;35,0;0;203,5;8,0;8,0;0,00;0,00;0;20;52,5;110,0;1477;18;5;0;0;0;0;0;1;0;0;0;0;0;38,6;65,4;0;1;0;184;1;0;0;0;0;
10.01.2025;12:17:05;7,0;7,5;0;38,4;40,8;0,0;18,0;100;1;0,0;16;65,5;65,5;40,0;0;8200;60,5;8,0;35,0;0;194,0;8,0;8,0;0,00;0,00;0;20;52,8;110,0;1477;18;5;0;0;0;0;0;1;0;1;0;0;0;38,4;65,5;0;1;0;184;1;0;0;0;0;
10.01.2025;12:18:05;7,0;7,6;0;38,4;40,8;0,0;18,0;100;1;0,0;16;65,5;65,5;40,0;0;8200;60,6;8,0;35,0;0;185,2;8,0;8,0;0,00;0,00;0;20;52,1;110,0;1477;18;5;0;0;0;0;0;1;0;0;0;0;0;38,4;65,5;0;1;0;184;1;0;0;0;0;
10.01.2025;12:19:05;7,0;7,5;0;38,4;40,8;0,0;18,0;100;1;0,0;16;65,5;65,5;40,0;0;8200;60,6;8,0;35,0;0;177,4;8,0;8,0;0,00;0,00;0;20;52,3;110,0;1477;18;5;0;0;0;0;0;1;0;0;0;0;0;38,4;65,5;0;1;0;184;1;0;0;0;0;
10.01.2025;12:20:05;7,0;7,6;0;39,0;40,8;0,0;18,0;100;1;0,0;16;65,5;65,5;40,0;0;8200;60,6;8,0;35,0;0;170,3;8,0;8,0;0,00;0,00;0;20;52,3;110,0;1477;18;5;0;0;0;0;0;1;0;0;0;0;0;39,0;65,5;0;1;0;184;1;0;0;0;0;
10.01.2025;12:21:05;7,0;7,6;0;39,9;40,8;0,0;18,0;100;1;0,0;16;65,5;65,5;40,0;0;8200;60,5;8,0;35,0;0;163,9;8,0;8,0;0,00;0,00;0;20;52,4;110,0;1477;18;5;0;0;0;0;0;1;0;0;0;0;0;39,9;65,5;0;1;0;184;1;0;0;0;0;
10.01.2025;12:22:05;7,1;7,6;0;40,0;40,6;0,0;18,0;100;0;0,0;16;65,5;65,5;40,0;0;8200;60,4;8,0;35,0;0;157,9;8,0;8,0;0,00;0,00;0;20;52,3;110,0;1477;18;5;0;0;0;0;0;1;0;0;0;0;0;40,0;65,5;0;1;0;184;1;0;0;0;0;
10.01.2025;12:23:05;7,1;7,6;0;40,1;40,6;0,0;18,0;100;0;0,0;16;65,4;65,4;40,0;0;8200;60,2;8,0;35,0;0;152,3;8,0;8,0;0,00;0,00;0;20;52,0;110,0;1477;18;5;0;0;0;0;0;1;0;0;0;0;0;40,1;65,4;0;1;0;184;1;0;0;0;0;
10.01.2025;12:24:05;7,1;7,6;0;40,1;40,6;0,0;18,0;100;0;0,0;16;65,4;65,4;40,0;0;8200;60,0;8,0;35,0;0;147,5;8,0;8,0;0,00;0,00;0;20;52,4;110,0;1477;18;5;0;0;0;0;0;1;0;0;0;0;0;40,1;65,4;0;1;0;184;1;0;0;0;0;
10.01.2025;12:25:05;7,1;7,6;0;40,1;40,6;0,0;18,0;100;0;0,0;16;65,4;65,4;40,0;0;8200;59,8;8,0;35,0;0;142,8;8,0;8,0;0,00;0,00;0;20;52,2;110,0;1477;18;5;0;0;0;0;0;1;0;0;0;0;0;40,1;65,4;0;1;0;184;1;0;0;0;0;
10.01.2025;12:26:05;7,1;7,6;0;40,1;40,6;0,0;18,0;100;0;0,0;16;65,4;65,4;40,0;0;8200;59,6;8,0;35,0;0;138,5;8,0;8,0;0,00;0,00;0;20;52,0;110,0;1477;18;5;0;0;0;0;0;1;0;0;0;0;0;40,1;65,4;0;1;0;184;1;0;0;0;0;
10.01.2025;12:27:05;7,1;7,7;0;40,0;40,6;0,0;18,0;100;0;0,0;16;65,4;65,4;40,0;0;8200;59,4;8,0;35,0;0;134,6;8,0;8,0;0,00;0,00;0;20;52,7;110,0;1477;18;5;0;0;0;0;0;1;0;0;0;0;0;40,0;65,4;0;1;0;184;1;0;0;0;0;
10.01.2025;12:28:05;7,1;7,7;0;40,0;40,6;0,0;18,0;100;0;0,0;16;65,4;65,4;40,0;0;8200;59,2;8,0;35,0;0;130,7;8,0;8,0;0,00;0,00;0;20;52,4;110,0;1477;18;5;0;0;0;0;0;1;0;0;0;0;0;40,0;65,4;0;1;0;184;1;0;0;0;0;
10.01.2025;12:29:05;7,1;7,7;0;39,9;40,6;0,0;18,0;100;0;0,0;16;65,3;65,3;40,0;0;8200;58,9;8,0;35,0;0;127,2;8,0;8,0;0,00;0,00;0;20;52,6;110,0;1477;18;5;0;0;0;0;0;1;0;0;0;0;0;39,9;65,3;0;1;0;184;1;0;0;0;0;
10.01.2025;12:30:05;7,2;7,7;0;39,9;40,5;0,0;18,0;100;0;0,0;16;65,3;65,3;40,0;0;8200;58,7;8,0;35,0;0;123,7;8,0;8,0;0,00;0,00;0;20;52,1;110,0;1477;18;5;0;0;0;0;0;1;0;0;0;0;0;39,9;65,3;0;1;0;184;1;0;0;0;0;
10.01.2025;12:31:05;7,2;7,7;0;39,9;40,5;0,0;18,0;100;0;0,0;16;65,3;65,3;40,0;0;8200;58,5;8,0;35,0;0;120,8;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,9;65,3;0;1;0;184;1;0;0;0;0;
10.01.2025;12:32:05;7,2;7,7;0;39,9;40,5;0,0;18,0;100;0;0,0;16;65,2;65,2;40,0;0;8200;58,3;8,0;35,0;0;118,9;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,9;65,2;0;1;0;184;1;0;0;0;0;
10.01.2025;12:33:05;7,2;7,8;0;39,8;40,5;0,0;18,0;100;0;0,0;16;65,2;65,2;40,0;0;8200;58,0;8,0;35,0;0;117,6;8,0;8,0;0,00;0,00;0;0;49,9;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,8;65,2;0;1;0;184;1;0;0;0;0;
10.01.2025;12:34:05;7,2;7,8;0;39,8;40,5;0,0;18,0;100;0;0,0;16;65,1;65,1;40,0;0;8200;57,9;8,0;35,0;0;116,4;8,0;8,0;0,00;0,00;0;0;49,9;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,8;65,1;0;1;0;184;1;0;0;0;0;
10.01.2025;12:35:05;7,2;7,8;0;39,8;40,5;0,0;18,0;100;0;0,0;16;65,1;65,1;40,0;0;8200;57,6;8,0;35,0;0;114,8;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,8;65,1;0;1;0;184;1;0;0;0;0;
10.01.2025;12:36:05;7,2;7,8;0;39,7;40,5;0,0;18,0;100;0;0,0;16;65,1;65,1;40,0;0;8200;57,4;8,0;35,0;0;113,4;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,7;65,1;0;1;0;184;1;0;0;0;0;
10.01.2025;12:37:05;7,2;7,9;0;39,6;40,5;0,0;18,0;100;0;0,0;16;65,1;65,1;40,0;0;8200;57,3;8,0;35,0;0;112,1;8,0;8,0;0,00;0,00;0;0;49,8;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,6;65,1;0;1;0;184;1;0;0;0;0;
10.01.2025;12:38:05;7,3;7,9;0;39,5;40,4;0,0;18,0;100;0;0,0;16;65,0;65,0;40,0;0;8200;57,1;8,0;35,0;0;110,6;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,5;65,0;0;1;0;184;1;0;0;0;0;
10.01.2025;12:39:05;7,3;7,9;0;39,5;40,4;0,0;18,0;100;0;0,0;16;65,0;65,0;40,0;0;8200;56,9;8,0;35,0;0;109,3;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,5;65,0;0;1;0;184;1;0;0;0;0;
10.01.2025;12:40:05;7,3;7,9;0;39,4;40,4;0,0;18,0;100;0;0,0;16;65,0;65,0;40,0;0;8200;56,7;8,0;35,0;0;107,8;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,4;65,0;0;1;0;184;1;0;0;0;0;
10.01.2025;12:41:05;7,3;7,9;0;39,4;40,4;0,0;18,0;100;0;0,0;16;65,0;65,0;40,0;0;8200;56,5;8,0;35,0;0;106,2;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,4;65,0;0;1;0;184;1;0;0;0;0;
10.01.2025;12:42:05;7,3;7,9;0;39,6;40,4;0,0;18,0;100;1;0,0;16;64,9;64,9;40,0;0;8200;56,3;8,0;35,0;0;104,8;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,6;64,9;0;1;0;184;1;0;0;0;0;
10.01.2025;12:43:05;7,3;7,9;0;39,6;40,4;0,0;18,0;100;0;0,0;16;64,9;64,9;40,0;0;8200;56,1;8,0;35,0;0;103,5;8,0;8,0;0,00;0,00;0;0;49,8;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,6;64,9;0;1;0;184;1;0;0;0;0;
10.01.2025;12:44:05;7,3;7,9;0;39,5;40,4;0,0;18,0;100;0;0,0;16;65,0;65,0;40,0;0;8200;55,9;8,0;35,0;0;102,2;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,5;65,0;0;1;0;184;1;0;0;0;0;
10.01.2025;12:45:05;7,4;7,9;0;39,5;40,2;0,0;18,0;100;0;0,0;16;64,9;64,9;40,0;0;8200;55,8;8,0;35,0;0;101,0;8,0;8,0;0,00;0,00;0;0;49,8;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,5;64,9;0;1;0;184;1;0;0;0;0;
10.01.2025;12:46:05;7,4;8,0;0;39,4;40,2;0,0;18,0;100;0;0,0;16;64,9;64,9;40,0;0;8200;55,6;8,0;35,0;0;99,8;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,4;64,9;0;1;0;184;1;0;0;0;0;
10.01.2025;12:47:05;7,4;8,0;0;39,4;40,2;0,0;18,0;100;0;0,0;16;64,8;64,8;40,0;0;8200;55,4;8,0;35,0;0;98,5;8,0;8,0;0,00;0,00;0;0;49,9;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,4;64,8;0;1;0;184;1;0;0;0;0;
10.01.2025;12:48:05;7,4;8,0;0;39,3;40,2;0,0;18,0;100;0;0,0;16;64,8;64,8;40,0;0;8200;55,2;8,0;35,0;0;97,1;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,4;64,8;0;1;0;184;1;0;0;0;0;
10.01.2025;12:49:05;7,4;8,0;0;39,3;40,2;0,0;18,0;100;0;0,0;16;64,8;64,8;40,0;0;8200;55,1;8,0;35,0;0;96,1;8,0;8,0;0,00;0,00;0;0;49,8;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,3;64,8;0;1;0;184;1;0;0;0;0;
10.01.2025;12:50:05;7,4;8,0;0;39,3;40,2;0,0;18,0;100;0;0,0;16;64,8;64,8;40,0;0;8200;54,9;8,0;35,0;0;94,6;8,0;8,0;0,00;0,00;0;0;49,8;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,3;64,8;0;1;0;184;1;0;0;0;0;
10.01.2025;12:51:05;7,5;8,0;0;39,2;40,1;0,0;18,0;100;0;0,0;16;64,8;64,8;40,0;0;8200;54,7;8,0;35,0;0;93,7;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,2;64,8;0;1;0;184;1;0;0;0;0;
10.01.2025;12:52:05;7,5;8,0;0;39,2;40,1;0,0;18,0;100;0;0,0;16;64,7;64,7;40,0;0;8200;54,5;8,0;35,0;0;92,4;8,0;8,0;0,00;0,00;0;0;49,7;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,1;64,7;0;1;0;184;1;0;0;0;0;
10.01.2025;12:53:05;7,5;8,0;0;39,1;40,1;0,0;18,0;100;0;0,0;16;64,7;64,7;40,0;0;8200;54,4;8,0;35,0;0;91,4;8,0;8,0;0,00;0,00;0;0;49,9;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,1;64,7;0;1;0;184;1;0;0;0;0;
10.01.2025;12:54:05;7,5;8,1;0;39,1;40,1;0,0;18,0;100;0;0,0;16;64,7;64,7;40,0;0;8200;54,3;8,0;35,0;0;90,1;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,1;64,7;0;1;0;184;1;0;0;0;0;
10.01.2025;12:55:05;7,5;8,1;0;39,2;40,1;0,0;18,0;100;1;0,0;16;64,6;64,6;40,0;0;8200;54,1;8,0;35,0;0;89,2;8,0;8,0;0,00;0,00;0;0;49,8;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,2;64,6;0;1;0;184;1;0;0;0;0;
10.01.2025;12:56:05;7,5;8,1;0;39,2;40,1;0,0;18,0;100;0;0,0;16;64,6;64,6;40,0;0;8200;54,0;8,0;35,0;0;88,0;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,2;64,6;0;1;0;184;1;0;0;0;0;
10.01.2025;12:57:05;7,6;8,1;0;39,2;40,0;0,0;18,0;100;0;0,0;16;64,6;64,6;40,0;0;8200;53,8;8,0;35,0;0;87,1;8,0;8,0;0,00;0,00;0;0;49,9;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,2;64,6;0;1;0;184;1;0;0;0;0;
10.01.2025;12:58:05;7,6;8,1;0;39,1;40,0;0,0;18,0;100;0;0,0;16;64,6;64,6;40,0;0;8200;53,7;8,0;35,0;0;85,9;8,0;8,0;0,00;0,00;0;0;49,8;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,1;64,6;0;1;0;184;1;0;0;0;0;
10.01.2025;12:59:05;7,6;8,1;0;39,1;40,0;0,0;18,0;100;0;0,0;16;64,6;64,6;40,0;0;8200;53,5;8,0;35,0;0;85,3;8,0;8,0;0,00;0,00;0;0;49,8;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,1;64,6;0;1;0;184;1;0;0;0;0;
10.01.2025;13:00:05;7,6;8,1;0;39,0;40,0;0,0;18,0;100;0;0,0;16;64,5;64,5;40,0;0;8200;53,4;8,0;35,0;0;84,3;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,0;64,5;0;1;0;184;1;0;0;0;0;
10.01.2025;13:01:05;7,6;8,1;0;39,2;40,0;0,0;18,0;100;1;0,0;16;64,5;64,5;40,0;0;8200;53,3;8,0;35,0;0;83,4;8,0;8,0;0,00;0,00;0;0;49,8;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,2;64,5;0;1;0;184;1;0;0;0;0;
10.01.2025;13:02:05;7,6;8,1;0;39,1;40,0;0,0;18,0;100;0;0,0;16;64,4;64,4;40,0;0;8200;53,1;8,0;35,0;0;82,5;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,1;64,4;0;1;0;184;1;0;0;0;0;
10.01.2025;13:03:05;7,7;8,1;0;39,0;39,8;0,0;18,0;100;0;0,0;16;64,3;64,3;40,0;0;8200;53,0;8,0;35,0;0;81,7;8,0;8,0;0,00;0,00;0;0;49,8;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,0;64,3;0;1;0;184;1;0;0;0;0;
10.01.2025;13:04:05;7,7;8,1;0;39,0;39,8;0,0;18,0;100;0;0,0;16;64,2;64,2;40,0;0;8200;52,8;8,0;35,0;0;81,0;8,0;8,0;0,00;0,00;0;0;49,9;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,0;64,2;0;1;0;184;1;0;0;0;0;
10.01.2025;13:05:05;7,7;8,3;0;39,0;39,8;0,0;18,0;100;0;0,0;16;64,4;64,4;40,0;0;8200;52,6;44,8;35,0;0;79,7;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,0;64,4;0;1;0;184;1;0;0;0;0;
10.01.2025;13:06:05;7,7;8,1;0;39,0;39,8;0,0;18,0;100;0;0,0;16;64,3;64,3;40,0;0;8200;52,5;44,8;35,0;0;79,0;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,0;64,3;0;1;0;184;1;0;0;0;0;
10.01.2025;13:07:05;7,7;8,2;0;39,0;39,8;0,0;18,0;100;0;0,0;16;64,3;64,3;40,0;0;8200;52,4;44,8;35,0;0;78,4;8,0;8,0;0,00;0,00;0;0;49,8;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,0;64,3;0;1;0;184;1;0;0;0;0;
10.01.2025;13:08:05;7,7;8,1;0;39,0;39,8;0,0;18,0;100;0;0,0;16;64,2;64,2;40,0;0;8200;52,3;44,8;35,0;0;77,5;8,0;8,0;0,00;0,00;0;0;49,8;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;39,0;64,2;0;1;0;184;1;0;0;0;0;
10.01.2025;13:09:05;7,8;8,1;0;38,9;39,7;0,0;18,0;100;0;0,0;16;64,2;64,2;40,0;0;8200;52,1;44,7;35,0;0;76,7;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,9;64,2;0;1;0;184;1;0;0;0;0;
10.01.2025;13:10:05;7,8;8,1;0;38,9;39,7;0,0;18,0;100;0;0,0;16;64,1;64,1;40,0;0;8200;52,0;44,7;35,0;0;76,1;8,0;8,0;0,00;0,00;0;0;49,9;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,9;64,1;0;1;0;184;1;0;0;0;0;
10.01.2025;13:11:05;7,8;8,1;0;38,9;39,7;0,0;18,0;100;0;0,0;16;64,1;64,1;40,0;0;8200;51,9;44,7;35,0;0;75,3;8,0;8,0;0,00;0,00;0;0;49,7;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,9;64,1;0;1;0;184;1;0;0;0;0;
10.01.2025;13:12:05;7,8;8,2;0;38,9;39,7;0,0;18,0;100;0;0,0;16;64,1;64,1;40,0;0;8200;51,7;44,7;35,0;0;74,6;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,9;64,1;0;1;0;184;1;0;0;0;0;
10.01.2025;13:13:05;7,8;8,2;0;38,8;39,7;0,0;18,0;100;0;0,0;16;64,0;64,0;40,0;0;8200;51,5;44,7;35,0;0;74,1;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,8;64,0;0;1;0;184;1;0;0;0;0;
10.01.2025;13:14:05;7,8;8,2;0;38,7;39,7;0,0;18,0;100;0;0,0;16;64,0;64,0;40,0;0;8200;51,5;44,7;35,0;0;73,4;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,7;64,0;0;1;0;184;1;0;0;0;0;
10.01.2025;13:15:05;7,8;8,3;0;38,7;39,7;0,0;18,0;100;0;0,0;16;63,9;63,9;40,0;0;8200;51,3;44,7;35,0;0;72,6;8,0;8,0;0,00;0,00;0;0;49,7;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,7;63,9;0;1;0;184;1;0;0;0;0;
10.01.2025;13:16:05;7,9;8,3;0;38,7;39,6;0,0;18,0;100;0;0,0;16;63,9;63,9;40,0;0;8200;51,2;44,6;35,0;0;72,1;8,0;8,0;0,00;0,00;0;0;49,7;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,7;63,9;0;1;0;184;1;0;0;0;0;
10.01.2025;13:17:05;7,9;8,3;0;38,6;39,6;0,0;18,0;100;0;0,0;16;63,8;63,8;40,0;0;8200;51,0;44,6;35,0;0;71,6;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,6;63,8;0;1;0;184;1;0;0;0;0;
10.01.2025;13:18:05;7,9;8,4;0;38,6;39,6;0,0;18,0;100;0;0,0;16;63,8;63,8;40,0;0;8200;50,9;44,6;35,0;0;70,9;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,6;63,8;0;1;0;184;1;0;0;0;0;
10.01.2025;13:19:05;7,9;8,4;0;38,7;39,6;0,0;18,0;100;1;0,0;16;63,8;63,8;40,0;0;8200;50,8;44,6;35,0;0;70,2;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,7;63,8;0;1;0;184;1;0;0;0;0;
10.01.2025;13:20:05;7,9;8,4;0;38,7;39,6;0,0;18,0;100;0;0,0;16;63,7;63,7;40,0;0;8200;50,7;44,6;35,0;0;69,7;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,7;63,7;0;1;0;184;1;0;0;0;0;
10.01.2025;13:21:05;7,9;8,4;0;38,7;39,6;0,0;18,0;100;0;0,0;16;63,7;63,7;40,0;0;8200;50,5;44,6;35,0;0;69,2;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,7;63,7;0;1;0;184;1;0;0;0;0;
10.01.2025;13:22:05;7,9;8,4;0;38,7;39,6;0,0;18,0;100;0;0,0;16;63,7;63,7;40,0;0;8200;50,4;44,6;35,0;0;68,6;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,7;63,7;0;1;0;184;1;0;0;0;0;
10.01.2025;13:23:05;8,0;8,4;0;38,6;39,5;0,0;18,0;100;0;0,0;16;63,6;63,6;40,0;0;8200;50,2;44,5;35,0;0;68,0;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,6;63,6;0;1;0;184;1;0;0;0;0;
10.01.2025;13:24:05;8,0;8,4;0;38,6;39,5;0,0;18,0;100;0;0,0;16;63,6;63,6;40,0;0;8200;50,1;44,5;35,0;0;67,6;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,6;63,6;0;1;0;184;1;0;0;0;0;
10.01.2025;13:25:05;8,0;8,4;0;38,6;39,5;0,0;18,0;100;0;0,0;16;63,6;63,6;40,0;0;8200;49,9;44,5;35,0;0;67,1;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,6;63,6;0;1;0;184;1;0;0;0;0;
10.01.2025;13:26:05;8,0;8,4;0;38,5;39,5;0,0;18,0;100;0;0,0;16;63,5;63,5;40,0;0;8200;49,7;44,5;35,0;0;66,4;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,5;63,5;0;1;0;184;1;0;0;0;0;
10.01.2025;13:27:05;8,0;8,4;0;38,5;39,5;0,0;18,0;100;0;0,0;16;63,5;63,5;40,0;0;8200;49,6;44,5;35,0;0;66,0;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,5;63,5;0;1;0;184;1;0;0;0;0;
10.01.2025;13:28:05;8,0;8,4;0;38,7;39,5;0,0;18,0;100;1;0,0;16;63,4;63,4;40,0;0;8200;49,4;44,5;35,0;0;65,5;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,7;63,4;0;1;0;184;1;0;0;0;0;
10.01.2025;13:29:05;8,0;8,4;0;38,6;39,5;0,0;18,0;100;0;0,0;16;63,4;63,4;40,0;0;8200;49,3;44,5;35,0;0;65,1;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,6;63,4;0;1;0;184;1;0;0;0;0;
10.01.2025;13:30:05;8,0;8,4;0;38,6;39,5;0,0;18,0;100;0;0,0;16;63,3;63,3;40,0;0;8200;49,1;44,5;35,0;0;64,6;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,6;63,3;0;1;0;184;1;0;0;0;0;
10.01.2025;13:31:05;8,1;8,3;0;38,6;39,3;0,0;18,0;100;0;0,0;16;63,2;63,2;40,0;0;8200;48,9;44,3;35,0;0;64,2;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,6;63,2;0;1;0;184;1;0;0;0;0;
10.01.2025;13:32:05;8,1;8,3;0;38,5;39,3;0,0;18,0;100;0;0,0;16;63,2;63,2;40,0;0;8200;48,7;44,3;35,0;0;63,7;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,5;63,2;0;1;0;184;1;0;0;0;0;
10.01.2025;13:33:05;8,1;8,4;0;38,5;39,3;0,0;18,0;100;0;0,0;16;63,2;63,2;40,0;0;8200;48,5;44,3;35,0;0;63,3;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,5;63,2;0;1;0;184;1;0;0;0;0;
10.01.2025;13:34:05;8,1;8,3;0;38,5;39,3;0,0;18,0;100;0;0,0;16;63,1;63,1;40,0;0;8200;48,3;44,3;35,0;0;62,8;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,5;63,2;0;1;0;184;1;0;0;0;0;
10.01.2025;13:35:05;8,1;8,4;0;38,4;39,3;0,0;18,0;100;0;0,0;16;63,0;63,0;40,0;0;8200;48,2;44,3;35,0;0;62,3;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,4;63,0;0;1;0;184;1;0;0;0;0;
10.01.2025;13:36:05;8,1;8,5;0;38,3;39,3;0,0;18,0;100;0;0,0;16;63,0;63,0;40,0;0;8200;48,0;44,3;35,0;0;61,7;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,3;63,0;0;1;0;184;1;0;0;0;0;
10.01.2025;13:37:05;8,1;8,4;0;38,3;39,3;0,0;18,0;100;0;0,0;16;63,0;63,0;40,0;0;8200;47,8;44,3;35,0;0;61,3;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,3;63,0;0;1;0;184;1;0;0;0;0;
10.01.2025;13:38:05;8,1;8,4;0;38,3;39,3;0,0;18,0;100;0;0,0;16;62,9;62,9;40,0;0;8200;47,6;44,3;35,0;0;60,9;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,3;62,9;0;1;0;184;1;0;0;0;0;
10.01.2025;13:39:05;8,1;8,4;0;38,4;39,3;0,0;18,0;100;1;0,0;16;62,9;62,9;40,0;0;8200;47,4;44,3;35,0;0;60,6;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,4;62,9;0;1;0;184;1;0;0;0;0;
10.01.2025;13:40:05;8,1;8,5;0;38,3;39,3;0,0;18,0;100;0;0,0;16;62,8;62,8;40,0;0;8200;47,2;44,3;35,0;0;60,1;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,3;62,8;0;1;0;184;1;0;0;0;0;
10.01.2025;13:41:05;8,2;8,4;0;38,3;39,2;0,0;18,0;100;0;0,0;16;62,8;62,8;40,0;0;8200;47,0;44,2;35,0;0;59,6;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,3;62,8;0;1;0;184;1;0;0;0;0;
10.01.2025;13:42:05;8,2;8,5;0;38,3;39,2;0,0;18,0;100;0;0,0;16;62,8;62,8;40,0;0;8200;46,8;44,2;35,0;0;59,2;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,3;62,8;0;1;0;184;1;0;0;0;0;
10.01.2025;13:43:05;8,2;8,5;0;38,2;39,2;0,0;18,0;100;0;0,0;16;62,7;62,7;40,0;0;8200;46,6;44,2;35,0;0;58,8;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,2;62,7;0;1;0;184;1;0;0;0;0;
10.01.2025;13:44:05;8,2;8,5;0;38,2;39,2;0,0;18,0;100;0;0,0;16;62,7;62,7;40,0;0;8200;46,4;44,2;35,0;0;58,4;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,2;62,7;0;1;0;184;1;0;0;0;0;
10.01.2025;13:45:05;8,2;8,5;0;38,3;39,2;0,0;18,0;100;1;0,0;16;62,6;62,6;40,0;0;8200;46,2;44,2;35,0;0;58,1;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,3;62,6;0;1;0;184;1;0;0;0;0;
10.01.2025;13:46:05;8,2;8,5;0;38,3;39,2;0,0;18,0;100;0;0,0;16;62,6;62,6;40,0;0;8200;45,9;44,2;35,0;0;57,5;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,3;62,6;0;1;0;184;1;0;0;0;0;
10.01.2025;13:47:05;8,2;8,5;0;38,2;39,2;0,0;18,0;100;0;0,0;16;62,5;62,5;40,0;0;8200;45,7;44,2;35,0;0;57,1;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,2;62,5;0;1;0;184;1;0;0;0;0;
10.01.2025;13:48:05;8,2;8,5;0;38,3;39,2;0,0;18,0;100;1;0,0;16;62,5;62,5;40,0;0;8200;45,5;44,2;35,0;0;56,8;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,3;62,5;0;1;0;184;1;0;0;0;0;
10.01.2025;13:49:05;8,2;8,6;0;38,2;39,2;0,0;18,0;100;0;0,0;16;62,4;62,4;40,0;0;8200;45,2;44,2;35,0;0;56,4;8,0;8,0;0,00;0,00;0;0;49,2;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,2;62,4;0;1;0;184;1;0;0;0;0;
10.01.2025;13:50:05;8,2;8,6;0;38,1;39,2;0,0;18,0;100;1;0,0;16;62,4;62,4;40,0;0;8200;45,0;44,2;35,0;0;56,1;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,1;62,4;0;1;0;184;1;0;0;0;0;
10.01.2025;13:51:05;8,2;8,6;0;38,3;39,2;0,0;18,0;100;0;0,0;16;62,3;62,3;40,0;0;8200;44,7;44,2;35,0;0;55,8;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,3;62,3;0;1;0;184;1;0;0;0;0;
10.01.2025;13:52:05;8,3;8,7;0;38,2;39,1;0,0;18,0;100;0;0,0;16;62,3;62,3;40,0;0;8200;44,5;44,1;35,0;0;55,3;8,0;8,0;0,00;0,00;0;0;49,2;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,2;62,3;0;1;0;184;1;0;0;0;0;
10.01.2025;13:53:05;8,3;8,7;0;38,1;39,1;0,0;18,0;100;0;0,0;16;62,2;62,2;40,0;0;8200;44,2;44,1;35,0;0;54,9;8,0;8,0;0,00;0,00;0;0;49,2;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,1;62,2;0;1;0;184;1;0;0;0;0;
10.01.2025;13:54:05;8,3;8,7;0;38,2;39,1;0,0;18,0;100;1;0,0;16;62,2;62,2;40,0;0;8200;43,9;44,1;35,0;0;54,6;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,2;62,2;0;1;0;184;1;0;0;0;0;
10.01.2025;13:55:05;8,3;8,7;0;38,1;39,1;0,0;18,0;100;0;0,0;16;62,1;62,1;40,0;0;8200;43,7;44,1;35,0;0;54,2;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,1;62,1;0;1;0;184;1;0;0;0;0;
10.01.2025;13:56:05;8,3;8,7;0;38,1;39,1;0,0;18,0;100;1;0,0;16;62,1;62,1;40,0;0;8200;43,4;44,1;35,0;0;53,9;8,0;8,0;0,00;0,00;0;0;49,2;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,1;62,1;0;1;0;184;1;0;0;0;0;
10.01.2025;13:57:05;8,3;8,8;0;38,1;39,1;0,0;18,0;100;0;0,0;16;62,0;62,0;40,0;0;8200;43,2;44,1;35,0;0;53,5;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,1;62,0;0;1;0;184;1;0;0;0;0;
10.01.2025;13:58:05;8,3;8,8;0;38,2;39,1;0,0;18,0;100;1;0,0;16;62,0;62,0;40,0;0;8200;42,9;44,1;35,0;0;53,2;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,2;62,0;0;1;0;184;1;0;0;0;0;
10.01.2025;13:59:05;8,3;8,7;0;38,2;39,1;0,0;18,0;100;1;0,0;16;61,9;61,9;40,0;0;8200;42,6;44,1;35,0;0;52,8;8,0;8,0;0,00;0,00;0;0;49,2;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,2;61,9;0;1;0;184;1;0;0;0;0;
10.01.2025;14:00:05;8,3;8,7;0;38,1;39,1;0,0;18,0;100;0;0,0;16;61,8;61,8;40,0;0;8200;42,3;44,1;35,0;0;52,6;8,0;8,0;0,00;0,00;0;0;49,2;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,1;61,8;0;1;0;184;1;0;0;0;0;
10.01.2025;14:01:05;8,4;8,8;0;38,0;38,9;0,0;18,0;100;1;0,0;16;61,8;61,8;40,0;0;8200;42,0;43,9;35,0;0;52,1;8,0;8,0;0,00;0,00;0;0;49,2;110,0;1477;18;99;0;0;0;0;0;1;0;0;0;0;0;38,0;61,8;0;1;0;184;1;0;0;0;0;
10.01.2025;14:02:05;8,4;8,7;0;38,0;38,9;0,0;18,0;100;0;0,0;16;61,7;61,7;40,0;0;8200;41,7;43,9;35,0;0;52,2;120,0;120,0;0,00;0,00;0;78;150,8;120,0;1477;18;2;0;0;0;0;1;1;0;0;0;0;0;38,0;61,8;1;1;0;184;1;0;0;0;0;
10.01.2025;14:03:05;8,4;8,7;0;37,9;38,9;0,0;18,0;100;0;0,0;16;61,7;61,7;40,0;0;8200;41,5;43,9;35,0;0;50,2;120,0;120,0;70,00;30,00;0;71;121,0;120,0;1477;18;2;1;0;1;0;1;1;0;0;0;0;0;37,9;61,7;1;1;0;183;0;0;0;0;0;
10.01.2025;14:04:05;8,4;8,8;0;37,9;38,9;0,0;18,0;100;1;0,0;16;61,6;61,6;40,0;0;8200;41,2;43,9;35,0;0;48,4;120,0;120,0;0,00;0,00;0;71;120,3;120,0;1477;18;2;0;0;0;0;1;1;0;0;0;0;0;37,9;61,6;1;1;0;183;1;0;0;0;0;
10.01.2025;14:05:05;8,4;8,8;0;37,8;38,9;0,0;18,0;100;1;0,0;16;61,6;61,6;40,0;0;8200;40,9;43,9;35,0;0;46,8;120,0;120,0;0,00;0,00;0;70;121,2;120,0;1477;18;2;0;0;0;0;1;1;0;0;0;0;0;37,8;61,6;1;1;0;183;1;0;0;0;0;
10.01.2025;14:06:05;8,4;8,8;0;37,9;38,9;0,0;18,0;100;1;0,0;16;61,5;61,5;40,0;0;8200;40,7;43,9;35,0;0;45,8;120,0;120,0;0,00;0,00;0;70;121,0;120,0;1477;18;2;0;0;0;0;1;1;0;0;0;0;0;37,9;61,6;1;1;0;183;1;0;0;0;0;
10.01.2025;14:07:05;8,4;8,8;0;37,9;38,9;0,0;18,0;100;1;0,0;16;61,5;61,5;40,0;0;8200;40,4;43,9;35,0;0;45,1;120,0;120,0;0,00;0,00;0;71;120,6;120,0;1477;18;2;0;0;0;0;1;1;0;0;0;0;0;37,9;61,5;1;1;0;183;1;0;0;0;0;
10.01.2025;14:08:05;8,4;8,7;0;37,9;38,9;0,0;18,0;100;1;0,0;16;61,4;61,4;40,0;0;8200;40,2;43,9;35,0;0;46,0;120,0;120,0;0,00;0,00;0;71;121,1;120,0;1477;18;2;0;0;0;0;1;1;0;0;0;0;0;37,9;61,4;1;1;0;183;1;0;0;0;0;
10.01.2025;14:09:05;8,4;8,8;0;37,9;38,9;0,0;18,0;100;1;0,0;16;61,4;61,4;40,0;0;8200;39,9;43,9;35,0;0;70,0;120,0;120,0;0,00;0,00;0;72;119,8;120,0;1477;18;2;0;0;0;0;1;1;0;0;0;0;0;37,9;61,4;1;1;0;183;1;0;0;0;0;
10.01.2025;14:10:05;8,5;8,8;0;38,0;38,8;0,0;18,0;100;0;0,0;16;61,4;61,4;40,0;0;8200;39,6;43,8;35,0;0;103,4;120,0;120,0;0,00;0,00;0;73;120,1;120,0;1477;18;2;0;0;0;0;1;1;0;0;0;0;0;38,0;61,4;1;1;0;183;1;0;0;0;0;
10.01.2025;14:11:05;8,5;8,7;0;38,1;38,8;0,0;18,0;100;0;0,0;16;61,3;61,3;40,0;0;8200;39,5;43,8;35,0;0;141,7;120,0;120,0;0,00;0,00;0;73;121,2;120,0;1477;18;3;0;0;0;0;0;1;0;0;0;0;0;38,1;61,3;1;1;0;183;1;0;0;0;0;
10.01.2025;14:12:05;8,5;8,7;0;38,2;38,8;0,0;18,0;100;0;0,0;16;61,0;61,0;40,0;0;8200;39,5;43,8;35,0;0;186,1;120,0;120,0;0,00;0,00;0;74;120,9;120,0;1477;18;3;0;0;0;0;0;1;0;0;0;0;0;38,2;61,0;1;1;0;183;1;0;0;0;0;
10.01.2025;14:13:05;8,5;8,8;0;38,3;38,8;0,0;18,0;100;0;0,0;16;60,6;60,6;40,0;0;8200;39,6;43,8;35,0;0;221,5;120,0;120,0;0,00;0,00;0;74;120,4;120,0;1477;18;3;0;0;0;0;0;1;0;0;0;0;0;38,3;60,6;1;1;0;183;1;0;0;0;0;
10.01.2025;14:14:05;8,5;8,7;0;38,4;38,8;0,0;18,0;100;0;0,0;16;60,3;60,3;40,0;0;8200;39,6;43,8;35,0;0;231,5;120,0;120,0;0,00;0,00;0;73;119,9;120,0;1477;18;3;0;0;0;0;0;1;0;0;0;0;0;38,4;60,3;1;1;0;183;1;0;0;0;0;
10.01.2025;14:15:05;8,5;8,7;0;38,3;38,8;0,0;18,0;100;0;0,0;16;59,8;59,8;40,0;0;8200;39,7;43,8;35,0;66;228,2;296,4;790,0;27,36;80,00;0;55;84,0;82,0;1477;18;4;0;0;1;0;0;1;0;0;0;0;0;38,3;59,8;1;1;0;183;0;0;0;0;0;
10.01.2025;14:16:05;8,5;8,7;0;38,3;38,8;0,0;18,0;100;0;0,0;16;59,4;59,4;40,0;0;8200;39,7;43,8;35,0;66;259,1;372,2;790,0;30,64;80,00;0;56;81,5;82,0;1477;18;4;0;0;0;0;0;1;0;0;0;0;0;38,3;59,4;1;1;0;182;1;0;0;0;0;
10.01.2025;14:17:05;8,5;8,7;0;38,5;38,8;0,0;18,0;100;0;0,0;16;59,2;59,2;40,0;0;8200;39,7;43,8;35,0;66;322,9;436,8;790,0;32,47;80,00;0;57;82,7;82,0;1477;18;4;1;0;0;0;0;1;0;0;0;0;0;38,5;59,2;1;1;0;182;1;0;0;0;0;
10.01.2025;14:18:05;8,5;8,7;0;38,9;38,8;0,0;18,0;100;0;0,0;16;59,0;59,0;40,0;0;8200;39,7;43,8;35,0;66;370,3;490,7;790,0;34,51;80,00;0;57;82,0;82,0;1477;18;4;0;0;1;0;0;1;0;0;0;0;0;38,9;59,0;0;1;0;182;0;0;0;0;0;
10.01.2025;14:19:05;8,5;8,7;0;39,1;38,8;0,0;18,0;100;0;0,0;16;58,9;58,9;40,0;0;8200;39,9;43,8;35,0;66;412,8;537,0;790,0;36,55;80,00;0;57;82,9;82,0;1477;17;4;0;0;0;0;0;1;0;0;0;0;0;39,1;58,9;1;1;0;181;1;0;0;0;0;
10.01.2025;14:20:05;8,5;8,7;0;39,4;38,8;0,0;18,0;100;0;0,0;16;58,9;58,9;40,0;0;8200;40,1;43,8;35,0;62;443,9;574,6;780,0;36,26;80,00;0;55;80,1;79,0;1477;17;4;0;0;0;0;0;1;0;0;0;0;0;39,4;58,9;1;1;0;181;1;0;0;0;0;
10.01.2025;14:21:05;8,5;8,7;0;39,7;38,8;0,0;18,0;100;0;0,0;16;58,8;58,8;40,0;0;8200;40,3;43,8;35,0;62;467,9;606,1;780,0;38,63;80,00;0;56;79,1;79,0;1477;17;4;0;0;0;0;0;1;0;0;0;0;0;39,7;58,8;1;1;0;181;1;0;0;0;0;
10.01.2025;14:22:05;8,5;8,7;0;39,9;38,8;0,0;18,0;100;-1;0,0;16;58,7;58,7;40,0;0;8200;40,5;43,8;35,0;62;495,9;633,0;780,0;40,72;80,00;0;57;79,1;79,0;1477;17;4;0;0;0;0;0;1;0;0;0;0;0;39,9;58,7;1;1;0;181;1;0;0;0;0;
10.01.2025;14:23:05;8,5;8,7;0;40,0;38,8;0,0;18,0;100;-1;0,0;16;58,6;58,6;40,0;0;8200;40,8;43,8;35,0;62;525,0;655,4;780,0;42,51;80,00;0;56;80,1;79,0;1477;17;4;0;0;0;0;0;1;0;0;0;0;0;40,0;58,6;1;1;0;180;1;0;0;0;0;
10.01.2025;14:24:05;8,5;8,7;0;39,7;38,8;0,0;18,0;100;-1;0,0;16;58,6;58,6;40,0;0;8200;41,1;43,8;35,0;62;553,9;675,3;780,0;44,13;80,00;0;57;80,6;79,0;1477;17;4;0;0;0;0;0;1;0;0;0;0;0;39,7;58,6;1;1;0;180;1;0;0;0;0;
10.01.2025;14:25:05;8,6;8,7;0;39,7;38,7;0,0;18,0;100;-1;0,0;16;58,5;58,5;40,0;0;8200;41,5;43,7;35,0;62;568,1;691,3;780,0;46,02;80,00;0;57;79,5;79,0;1477;17;4;0;0;0;0;0;1;0;0;0;0;0;39,7;58,5;1;1;0;179;1;0;0;0;0;
10.01.2025;14:26:05;8,6;8,7;0;39,7;38,7;0,0;18,0;100;-1;0,0;16;58,4;58,4;40,0;0;8200;42,1;43,7;35,0;58;580,0;704,5;760,0;45,50;80,00;0;57;79,1;78,0;1477;17;4;1;0;1;0;0;1;1;0;0;0;0;39,7;58,4;0;1;0;179;1;0;0;0;0;
10.01.2025;14:27:05;8,6;8,7;0;39,8;38,7;0,0;18,0;100;-1;0,0;16;58,2;58,2;40,0;0;8200;42,7;43,7;35,0;58;589,6;713,0;760,0;47,36;80,00;0;57;78,1;78,0;1477;17;4;1;0;0;0;0;1;1;0;0;0;0;39,8;58,2;1;1;0;179;1;0;0;0;0;
10.01.2025;14:28:05;8,6;8,7;0;39,7;38,7;0,0;18,0;100;0;0,0;16;57,2;57,2;40,0;0;8200;43,4;43,7;35,0;54;607,1;718,1;740,0;41,60;80,00;0;53;73,6;73,0;1477;17;4;0;0;1;0;0;1;1;0;0;0;0;39,7;57,2;1;1;0;178;0;0;0;0;0;
10.01.2025;14:29:05;8,6;8,8;0;39,6;38,7;0,0;18,0;100;-1;0,0;16;55,6;55,6;40,0;0;8200;44,1;43,7;35,0;50;612,4;721,0;720,0;32,50;80,00;0;50;73,2;70,0;1477;17;4;0;0;0;0;0;1;1;0;0;0;0;39,6;55,6;1;1;0;178;1;0;0;0;0;
10.01.2025;14:30:05;8,6;8,8;0;39,6;38,7;0,0;18,0;100;-1;0,0;16;54,1;54,1;40,0;0;8200;44,8;43,7;35,0;50;612,5;720,8;720,0;32,50;80,00;0;50;70,8;70,0;1477;17;4;1;0;0;0;0;1;1;0;0;0;0;39,6;54,1;1;1;0;178;1;0;0;0;0;
10.01.2025;14:31:05;8,6;8,9;0;39,5;38,7;0,0;18,0;100;0;0,0;16;52,8;52,8;40,0;0;8200;45,5;43,7;35,0;46;613,4;719,4;710,0;24,70;80,00;0;48;70,3;69,0;1477;17;4;0;0;0;0;0;1;0;0;0;0;0;39,5;52,8;1;1;0;178;1;0;0;0;0;
10.01.2025;14:32:05;8,6;8,9;0;39,6;38,7;0,0;18,0;100;0;0,0;16;51,7;51,7;40,0;0;8200;46,0;43,7;35,0;38;585,2;715,4;680,0;15,60;80,00;0;44;65,7;64,0;1477;17;4;0;0;0;0;0;1;0;0;0;0;0;39,6;51,7;1;1;0;177;1;0;0;0;0;
10.01.2025;14:33:05;8,6;8,9;0;39,7;38,7;0,0;18,0;100;0;0,0;16;51,0;51,0;40,0;0;8200;46,4;43,7;35,0;38;569,8;710,0;680,0;15,60;80,00;0;43;64,8;64,0;1477;17;4;0;0;0;0;0;1;0;0;0;0;0;39,7;51,0;1;1;0;177;1;0;0;0;0;
10.01.2025;14:34:05;8,6;8,9;0;39,7;38,7;0,0;18,0;100;0;0,0;16;50,7;50,7;40,0;0;8200;46,6;43,7;35,0;38;546,3;705,4;680,0;15,60;80,00;0;43;64,9;64,0;1477;17;4;0;0;1;0;0;1;0;0;0;0;0;39,7;50,7;0;1;0;177;0;0;0;0;0;
10.01.2025;14:35:05;8,6;8,9;0;39,6;38,7;0,0;18,0;100;0;0,0;16;50,5;50,5;40,0;0;8200;46,8;43,7;35,0;38;533,1;701,5;680,0;15,60;80,00;0;42;65,0;64,0;1477;17;4;0;0;0;0;0;1;0;0;0;0;0;39,6;50,5;1;1;0;177;1;0;0;0;0;
10.01.2025;14:36:05;8,6;8,9;0;39,7;38,7;0,0;18,0;100;0;0,0;16;50,5;50,5;40,0;0;8200;47,0;43,7;35,0;34;518,0;698,0;660,0;13,00;80,00;0;42;63,8;64,0;1477;17;4;0;0;0;0;0;1;0;0;0;0;0;39,7;50,5;1;1;0;177;1;0;0;0;0;
10.01.2025;14:37:05;8,6;8,9;0;39,7;38,7;0,0;18,0;100;0;0,0;16;50,6;50,6;40,0;0;8200;47,1;43,7;35,0;34;508,4;692,5;660,0;13,00;80,00;0;43;63,9;64,0;1477;17;4;0;0;0;0;0;1;0;0;0;0;0;39,7;50,5;1;1;0;177;1;0;0;0;0;
10.01.2025;14:38:05;8,6;8,9;0;39,7;38,7;0,0;18,0;100;0;0,0;16;50,6;50,6;40,0;0;8200;47,2;43,7;35,0;30;494,9;684,0;630,0;10,40;80,00;0;41;63,8;63,0;1477;17;4;0;0;0;0;0;1;0;0;0;0;0;39,7;50,6;1;1;0;176;1;0;0;0;0;
10.01.2025;14:39:05;8,7;8,9;0;39,3;38,5;0,0;18,0;100;-1;0,0;16;50,7;50,7;40,0;0;8200;47,3;43,5;35,0;30;478,7;675,6;630,0;10,40;80,00;0;41;63,7;63,0;1477;17;4;0;0;0;0;0;1;0;0;0;0;0;39,3;50,7;1;1;0;176;1;0;0;0;0;
10.01.2025;14:40:05;8,7;8,9;0;39,3;38,5;0,0;18,0;100;0;0,0;16;50,8;50,8;40,0;0;8200;47,5;43,5;35,0;30;468,8;668,6;630,0;10,40;80,00;0;41;63,7;63,0;1477;17;4;1;0;0;0;0;1;0;0;0;0;0;39,3;50,8;1;1;0;176;1;0;0;0;0;
10.01.2025;14:41:05;8,7;8,9;0;39,3;38,5;0,0;18,0;100;0;0,0;16;50,9;50,9;40,0;0;8200;47,6;43,5;35,0;30;459,5;662,7;630,0;10,40;80,00;0;40;63,5;63,0;1477;17;4;0;0;0;0;0;1;0;0;0;0;0;39,3;50,9;1;1;0;176;1;0;0;0;0;
10.01.2025;14:42:05;8,7;8,9;0;39,3;38,5;0,0;18,0;100;0;0,0;16;51,0;51,0;40,0;0;8200;47,9;43,5;35,0;30;452,1;657,7;630,0;10,40;80,00;0;41;63,6;63,0;1477;17;4;0;0;0;0;0;1;0;0;0;0;0;39,3;51,0;1;1;0;176;1;0;0;0;0;
10.01.2025;14:43:05;8,7;8,9;0;39,3;38,5;0,0;18,0;100;0;0,0;16;51,0;51,0;40,0;0;8200;48,1;43,5;35,0;30;450,7;653,5;630,0;10,40;80,00;0;40;63,5;63,0;1477;17;4;0;0;0;0;0;1;0;0;0;0;0;39,3;51,0;1;1;0;176;1;0;0;0;0;
10.01.2025;14:44:05;8,7;8,9;0;39,3;38,5;0,0;18,0;100;0;0,0;16;51,0;51,0;40,0;0;8200;48,2;43,5;35,0;30;450,2;649,8;630,0;10,40;80,00;0;41;63,7;63,0;1477;17;4;0;0;0;0;0;1;0;0;0;0;0;39,3;51,0;1;1;0;176;1;0;0;0;0;
10.01.2025;14:45:05;8,7;8,9;0;39,3;38,5;0,0;18,0;100;0;0,0;16;51,2;51,2;40,0;0;8200;48,4;43,5;35,0;30;447,6;646,8;630,0;10,40;80,00;0;40;63,2;63,0;1477;17;4;0;0;1;0;0;1;0;0;0;0;0;39,3;51,2;0;1;0;176;0;0;0;0;0;
10.01.2025;14:46:05;8,7;8,9;0;39,3;38,5;0,0;18,0;100;0;0,0;16;51,2;51,2;40,0;0;8200;48,6;43,5;35,0;30;450,4;644,2;630,0;10,40;80,00;0;40;63,2;63,0;1477;17;4;0;0;0;0;0;1;0;0;0;0;0;39,3;51,2;1;1;0;175;1;0;0;0;0;
10.01.2025;14:47:05;8,7;8,9;0;39,3;38,5;0,0;18,0;100;0;0,0;16;51,4;51,4;40,0;0;8200;48,9;43,5;35,0;30;443,7;642,0;630,0;10,40;80,00;0;41;63,4;63,0;1477;17;4;0;0;0;0;0;1;0;0;0;0;0;39,3;51,4;1;1;0;175;1;0;0;0;0;
10.01.2025;14:48:05;8,7;8,9;0;39,3;38,5;0,0;18,0;100;0;0,0;16;51,5;51,5;40,0;0;8200;49,1;43,5;35,0;30;447,2;640,2;630,0;10,40;80,00;0;41;63,9;63,0;1477;17;4;0;0;0;0;0;1;0;0;0;0;0;39,3;51,5;1;1;0;175;1;0;0;0;0;
10.01.2025;14:49:05;8,7;8,9;0;39,3;38,5;0,0;18,0;100;0;0,0;16;51,6;51,6;40,0;0;8200;49,3;43,5;35,0;30;442,4;638,6;630,0;10,40;80,00;0;40;63,4;63,0;1477;17;4;0;0;0;0;0;1;0;0;0;0;0;39,3;51,6;1;1;0;175;1;0;0;0;0;
10.01.2025;14:50:05;8,7;8,9;0;39,3;38,5;0,0;18,0;100;0;0,0;16;51,7;51,7;40,0;0;8200;49,5;43,5;35,0;30;447,4;637,3;630,0;10,40;80,00;0;41;63,3;63,0;1477;17;4;0;0;0;0;0;1;0;0;0;0;0;39,3;51,7;1;1;0;175;1;0;0;0;0;
10.01.2025;14:51:05;8,7;8,9;0;39,4;38,5;0,0;18,0;100;0;0,0;16;51,8;51,8;40,0;0;8200;49,6;43,5;35,0;30;446,4;636,2;630,0;10,40;80,00;0;41;63,4;63,0;1477;17;4;0;0;0;0;0;1;0;0;0;0;0;39,4;51,8;1;1;0;175;1;0;0;0;0;
10.01.2025;14:52:05;8,7;8,8;0;39,4;38,5;0,0;18,0;100;0;0,0;16;51,9;51,9;40,0;0;8200;49,8;43,5;35,0;30;444,0;635,2;630,0;10,40;80,00;0;40;63,5;63,0;1477;17;4;0;0;0;0;0;1;0;0;0;0;0;39,4;51,9;1;1;0;175;1;0;0;0;0;
10.01.2025;14:53:05;8,8;8,8;0;39,4;38,4;0,0;18,0;100;0;0,0;16;52,0;52,0;40,0;0;8200;50,0;43,4;35,0;30;439,6;634,4;630,0;10,40;80,00;0;41;63,6;63,0;1477;17;4;0;0;1;0;0;1;0;0;0;0;0;39,4;52,0;1;1;0;175;0;0;0;0;0;
10.01.2025;14:54:05;8,8;8,9;0;39,0;38,4;0,0;18,0;100;-1;0,0;16;52,2;52,2;40,0;0;8200;50,1;43,4;35,0;30;433,5;633,7;630,0;10,40;80,00;0;40;63,6;63,0;1477;17;4;1;0;0;0;0;1;0;0;0;0;0;39,0;52,2;1;1;0;175;1;0;0;0;0;
10.01.2025;14:55:05;8,8;8,9;0;39,0;38,4;0,0;18,0;100;0;0,0;16;52,3;52,3;40,0;0;8200;50,3;43,4;35,0;30;427,7;633,2;630,0;10,40;80,00;0;41;63,7;63,0;1477;17;4;0;0;0;0;0;1;0;0;0;0;0;39,0;52,3;1;1;0;174;1;0;0;0;0;
10.01.2025;14:56:05;8,8;8,9;0;39,0;38,4;0,0;18,0;100;0;0,0;16;52,4;52,4;40,0;0;8200;50,5;43,4;35,0;30;425,7;632,7;630,0;10,40;80,00;0;41;63,3;63,0;1477;17;4;0;0;0;0;0;1;0;0;0;0;0;39,0;52,4;1;1;0;174;1;0;0;0;0;
10.01.2025;14:57:05;8,8;8,9;0;39,0;38,4;0,0;18,0;100;0;0,0;16;52,5;52,5;40,0;0;8200;50,7;43,4;35,0;30;427,3;632,3;630,0;10,40;80,00;0;40;63,3;63,0;1477;17;4;0;0;1;0;0;1;0;0;0;0;0;39,0;52,5;1;1;0;174;0;0;0;0;0;
10.01.2025;14:58:05;8,8;8,8;0;39,0;38,4;0,0;18,0;100;0;0,0;16;52,5;52,5;40,0;0;8200;50,8;43,4;35,0;30;435,3;631,9;630,0;10,40;80,00;0;41;63,8;63,0;1477;17;4;0;0;0;0;0;1;0;0;0;0;0;39,0;52,5;1;1;0;174;1;0;0;0;0;
10.01.2025;14:59:05;8,8;8,8;0;39,0;38,4;0,0;18,0;100;0;0,0;16;52,6;52,6;40,0;0;8200;51,0;43,4;35,0;30;437,6;631,6;630,0;10,40;80,00;0;41;63,0;63,0;1477;17;4;0;0;0;0;0;1;0;0;0;0;0;39,0;52,6;1;1;0;174;1;0;0;0;0;
10.01.2025;15:00:05;8,8;8,9;0;39,0;38,4;0,0;18,0;100;0;0,0;16;52,8;52,8;40,0;0;8200;51,1;43,4;35,0;30;440,8;631,4;630,0;10,40;80,00;0;41;63,7;63,0;1477;17;4;0;0;0;0;0;1;0;0;0;0;0;39,0;52,8;1;1;0;174;1;0;0;0;0;
10.01.2025;15:01:05;8,8;8,8;0;39,0;38,4;0,0;18,0;100;0;0,0;16;52,9;52,9;40,0;0;8200;51,3;43,4;35,0;30;427,6;631,2;630,0;10,40;80,00;0;41;63,7;63,0;1477;17;4;0;0;0;0;0;1;0;0;0;0;0;39,0;52,9;1;1;0;174;1;0;0;0;0;
10.01.2025;15:02:05;8,8;8,9;0;39,0;38,4;0,0;18,0;100;0;0,0;16;53,0;53,0;40,0;0;8200;51,4;8,0;35,0;0;426,7;8,0;8,0;40,00;80,00;0;41;63,2;63,0;1477;16;5;0;0;0;0;0;1;0;0;0;0;0;39,0;53,0;1;1;0;173;1;0;0;0;0;
10.01.2025;15:03:05;8,8;8,9;0;39,0;38,4;0,0;18,0;100;0;0,0;16;53,1;53,1;40,0;0;8200;51,5;8,0;35,0;0;449,1;8,0;8,0;40,00;80,00;0;41;63,0;63,0;1477;16;5;0;0;0;0;0;1;0;0;0;0;0;39,0;53,1;0;1;0;173;1;0;0;0;0;
10.01.2025;15:04:05;8,8;8,9;0;39,0;38,4;0,0;18,0;100;0;0,0;16;53,3;53,3;40,0;0;8200;51,8;8,0;35,0;0;503,1;8,0;8,0;0,00;0,00;0;41;63,5;63,0;1477;16;5;0;0;0;0;0;1;0;0;0;0;0;39,0;53,3;0;1;0;173;1;0;0;0;0;
10.01.2025;15:05:05;8,8;8,9;0;39,1;38,4;0,0;18,0;100;0;0,0;16;53,6;53,6;40,0;0;8200;52,1;8,0;35,0;0;500,1;8,0;8,0;0,00;0,00;0;41;63,6;63,0;1477;16;5;0;0;0;0;0;1;0;0;0;0;0;39,1;53,6;0;1;0;173;1;0;0;0;0;
10.01.2025;15:06:05;8,8;8,9;0;39,1;38,4;0,0;18,0;100;0;0,0;16;53,8;53,8;40,0;0;8200;52,4;8,0;35,0;0;452,7;8,0;8,0;0,00;0,00;0;40;63,5;63,0;1477;16;5;0;0;0;0;0;1;0;0;0;0;0;39,1;53,8;0;1;0;173;1;0;0;0;0;
10.01.2025;15:07:05;8,8;8,9;0;39,1;38,4;0,0;18,0;100;0;0,0;16;54,0;54,0;40,0;0;8200;52,5;8,0;35,0;0;405,0;8,0;8,0;0,00;0,00;0;40;63,6;63,0;1477;16;5;0;0;0;0;0;1;0;0;0;0;0;39,1;54,0;0;1;0;173;1;0;0;0;0;
10.01.2025;15:08:05;8,8;8,9;0;39,0;38,4;0,0;18,0;100;0;0,0;16;54,0;54,0;40,0;0;8200;52,5;8,0;35,0;0;361,4;8,0;8,0;0,00;0,00;0;39;63,8;63,0;1477;16;5;0;0;0;0;0;1;0;0;0;0;0;39,0;54,0;0;1;0;173;1;0;0;0;0;
10.01.2025;15:09:05;8,8;8,9;0;39,0;38,4;0,0;18,0;100;0;0,0;16;53,9;53,9;40,0;0;8200;52,5;8,0;35,0;0;324,0;8,0;8,0;0,00;0,00;0;29;57,1;110,0;1477;16;5;0;0;0;0;0;1;0;0;0;0;0;39,0;53,9;0;1;0;173;1;0;0;0;0;
10.01.2025;15:10:05;8,8;8,9;0;38,9;38,4;0,0;18,0;100;0;0,0;16;53,8;53,8;40,0;0;8200;52,4;8,0;35,0;0;295,0;8,0;8,0;0,00;0,00;0;23;54,0;110,0;1477;16;5;0;0;0;0;0;1;0;0;0;0;0;38,9;53,8;0;1;0;173;1;0;0;0;0;
10.01.2025;15:11:05;8,8;8,9;0;38,8;38,4;0,0;18,0;100;0;0,0;16;53,8;53,8;40,0;0;8200;52,3;8,0;35,0;0;271,3;8,0;8,0;0,00;0,00;0;21;53,0;110,0;1477;16;5;0;0;0;0;0;1;0;0;0;0;0;38,8;53,8;0;1;0;173;1;0;0;0;0;
10.01.2025;15:12:05;8,8;8,9;0;38,8;38,4;0,0;18,0;100;0;0,0;16;53,8;53,8;40,0;0;8200;52,2;8,0;35,0;0;252,1;8,0;8,0;0,00;0,00;0;22;52,4;110,0;1477;16;5;0;0;0;0;0;1;0;0;0;0;0;38,8;53,8;0;1;0;173;1;0;0;0;0;
10.01.2025;15:13:05;8,8;8,9;0;38,8;38,4;0,0;18,0;100;0;0,0;16;53,8;53,8;40,0;0;8200;52,0;8,0;35,0;0;235,3;8,0;8,0;0,00;0,00;0;22;52,5;110,0;1477;16;5;0;0;0;0;0;1;0;0;0;0;0;38,8;53,8;0;1;0;173;1;0;0;0;0;
10.01.2025;15:14:05;8,8;8,9;0;38,7;38,4;0,0;18,0;100;0;0,0;16;53,8;53,8;40,0;0;8200;51,9;8,0;35,0;0;220,9;8,0;8,0;0,00;0,00;0;21;52,3;110,0;1477;16;5;0;0;0;0;0;1;0;0;0;0;0;38,7;53,8;0;1;0;173;1;0;0;0;0;
10.01.2025;15:15:05;8,8;8,9;0;38,7;38,4;0,0;18,0;100;0;0,0;16;53,7;53,7;40,0;0;8200;51,7;8,0;35,0;0;208,6;8,0;8,0;0,00;0,00;0;21;52,3;110,0;1477;16;5;0;0;0;0;0;1;0;0;0;0;0;38,7;53,7;0;1;0;173;1;0;0;0;0;
10.01.2025;15:16:05;8,8;9,0;0;38,7;38,4;0,0;18,0;100;0;0,0;16;53,7;53,7;40,0;0;8200;51,5;8,0;35,0;0;197,3;8,0;8,0;0,00;0,00;0;21;52,3;110,0;1477;16;5;0;0;0;0;0;1;0;0;0;0;0;38,7;53,7;0;1;0;173;1;0;0;0;0;
10.01.2025;15:17:05;8,8;8,9;0;38,6;38,4;0,0;18,0;100;0;0,0;16;53,7;53,7;40,0;0;8200;51,3;43,4;35,0;0;187,4;8,0;8,0;0,00;0,00;0;21;52,2;110,0;1477;16;5;0;0;0;0;0;1;0;0;0;0;0;38,6;53,7;0;1;0;173;1;0;0;0;0;
10.01.2025;15:18:05;8,8;9,0;0;38,5;38,4;0,0;18,0;100;0;0,0;16;53,7;53,7;40,0;0;8200;51,2;43,4;35,0;0;178,1;8,0;8,0;0,00;0,00;0;21;52,4;110,0;1477;16;5;0;0;0;0;0;1;0;0;0;0;0;38,5;53,7;0;1;0;173;1;0;0;0;0;
10.01.2025;15:19:05;8,8;9,0;0;38,5;38,4;0,0;18,0;100;0;0,0;16;53,7;53,7;40,0;0;8200;51,0;43,4;35,0;0;169,9;8,0;8,0;0,00;0,00;0;21;53,0;110,0;1477;16;5;0;0;0;0;0;1;0;0;0;0;0;38,5;53,7;0;1;0;173;1;0;0;0;0;
10.01.2025;15:20:05;8,8;9,0;0;38,5;38,4;0,0;18,0;100;0;0,0;16;53,6;53,6;40,0;0;8200;50,8;43,4;35,0;0;162,4;8,0;8,0;0,00;0,00;0;21;52,8;110,0;1477;16;5;0;0;0;0;0;1;0;0;0;0;0;38,5;53,7;0;1;0;173;1;0;0;0;0;
10.01.2025;15:21:05;8,8;9,0;0;38,4;38,4;0,0;18,0;100;0;0,0;16;53,7;53,7;40,0;0;8200;50,6;43,4;35,0;0;155,2;8,0;8,0;0,00;0,00;0;20;52,5;110,0;1477;16;5;0;0;0;0;0;1;0;0;0;0;0;38,4;53,7;0;1;0;173;1;0;0;0;0;
10.01.2025;15:22:05;8,8;9,0;0;38,3;38,4;0,0;18,0;100;0;0,0;16;53,7;53,7;40,0;0;8200;50,3;43,4;35,0;0;149,0;8,0;8,0;0,00;0,00;0;19;52,7;110,0;1477;16;5;0;0;0;0;0;1;0;0;0;0;0;38,3;53,7;0;1;0;173;1;0;0;0;0;
10.01.2025;15:23:05;8,8;9,0;0;38,3;38,4;0,0;18,0;100;0;0,0;16;53,7;53,7;40,0;0;8200;50,1;43,4;35,0;0;143,1;8,0;8,0;0,00;0,00;0;19;52,2;110,0;1477;16;5;0;0;0;0;0;1;0;0;0;0;0;38,3;53,7;0;1;0;173;1;0;0;0;0;
10.01.2025;15:24:05;8,8;9,0;0;38,2;38,4;0,0;18,0;100;0;0,0;16;53,6;53,6;40,0;0;8200;49,9;43,4;35,0;0;138,0;8,0;8,0;0,00;0,00;0;20;52,1;110,0;1477;16;5;0;0;0;0;0;1;0;0;0;0;0;38,2;53,6;0;1;0;173;1;0;0;0;0;
10.01.2025;15:25:05;8,9;9,0;0;38,2;38,3;0,0;18,0;100;0;0,0;16;53,7;53,7;40,0;0;8200;49,7;43,3;35,0;0;133,3;8,0;8,0;0,00;0,00;0;21;51,8;110,0;1477;16;5;0;0;0;0;0;1;0;0;0;0;0;38,2;53,7;0;1;0;173;1;0;0;0;0;
10.01.2025;15:26:05;8,9;9,0;0;38,1;38,3;0,0;18,0;100;0;0,0;16;53,6;53,6;40,0;0;8200;49,5;43,3;35,0;0;128,7;8,0;8,0;0,00;0,00;0;21;52,5;110,0;1477;16;5;0;0;0;0;0;1;0;0;0;0;0;38,1;53,6;0;1;0;173;1;0;0;0;0;
10.01.2025;15:27:05;8,9;9,0;0;38,0;38,3;0,0;18,0;100;0;0,0;16;53,6;53,6;40,0;0;8200;49,3;43,3;35,0;0;124,4;8,0;8,0;0,00;0,00;0;21;52,5;110,0;1477;16;5;0;0;0;0;0;1;0;0;0;0;0;38,0;53,6;0;1;0;173;1;0;0;0;0;
