Datum ;Zeit ;AT [°C];ATakt [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;HK1 Fernb[°C];HK1 Status;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;WW1 Status;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 FRT End[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Fuellstand[kg];PE1 Fuellstand ZWB[kg];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
10.01.2025;15:28:05;8,9;9,1;0;38,0;38,3;0,0;18,0;100;0;0,0;16;53,7;53,7;40,0;0;8200;49,1;43,3;35,0;0;120,1;8,0;8,0;0,00;0,00;0;21;52,5;110,0;1477;16;5;0;0;0;0;0;1;0;0;0;0;0;38,0;53,7;0;1;0;173;1;0;0;0;0;
10.01.2025;15:29:05;8,9;9,1;0;37,9;38,3;0,0;18,0;100;0;0,0;16;53,6;53,6;40,0;0;8200;48,9;43,3;35,0;0;116,5;8,0;8,0;0,00;0,00;0;21;52,7;110,0;1477;16;5;0;0;0;0;0;1;0;0;0;0;0;37,9;53,6;0;1;0;173;1;0;0;0;0;
10.01.2025;15:30:05;8,9;9,1;0;37,9;38,3;0,0;18,0;100;0;0,0;16;53,7;53,7;40,0;0;8200;48,7;43,3;35,0;0;113,0;8,0;8,0;0,00;0,00;0;21;52,5;110,0;1477;16;5;0;0;0;0;0;1;0;0;0;0;0;37,9;53,7;0;1;0;173;1;0;0;0;0;
10.01.2025;15:31:05;8,9;9,1;0;37,8;38,3;0,0;18,0;100;0;0,0;16;53,6;53,6;40,0;0;8200;48,5;43,3;35,0;0;109,6;8,0;8,0;0,00;0,00;0;20;52,1;110,0;1477;16;5;0;0;0;0;0;1;0;0;0;0;0;37,8;53,6;0;1;0;173;1;0;0;0;0;
10.01.2025;15:32:05;8,9;9,0;0;37,7;38,3;0,0;18,0;100;0;0,0;16;53,5;53,5;40,0;0;8200;48,3;43,3;35,0;0;107,0;8,0;8,0;0,00;0,00;0;0;49,7;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,7;53,5;0;1;0;173;1;0;0;0;0;
10.01.2025;15:33:05;8,9;8,9;0;37,6;38,3;0,0;18,0;100;0;0,0;16;53,4;53,4;40,0;0;8200;48,2;43,3;35,0;0;105,6;8,0;8,0;0,00;0,00;0;0;49,8;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,6;53,4;0;1;0;173;1;0;0;0;0;
10.01.2025;15:34:05;8,9;9,1;0;37,5;38,3;0,0;18,0;100;0;0,0;16;53,5;53,5;40,0;0;8200;48,0;43,3;35,0;0;104,1;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,5;53,5;0;1;0;173;1;0;0;0;0;
10.01.2025;15:35:05;8,9;8,9;0;37,5;38,3;0,0;18,0;100;0;0,0;16;53,4;53,4;40,0;0;8200;47,9;43,3;35,0;0;103,1;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,5;53,4;0;1;0;173;1;0;0;0;0;
10.01.2025;15:36:05;8,9;9,1;0;37,4;38,3;0,0;18,0;100;0;0,0;16;53,5;53,5;40,0;0;8200;47,7;43,3;35,0;0;101,7;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,4;53,5;0;1;0;173;1;0;0;0;0;
10.01.2025;15:37:05;8,9;9,1;0;37,3;38,3;0,0;18,0;100;0;0,0;16;53,3;53,3;40,0;0;8200;47,6;43,3;35,0;0;100,4;8,0;8,0;0,00;0,00;0;0;49,7;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,3;53,3;0;1;0;173;1;0;0;0;0;
10.01.2025;15:38:05;8,9;9,1;0;37,3;38,3;0,0;18,0;100;1;0,0;16;53,5;53,5;40,0;0;8200;47,4;43,3;35,0;0;99,1;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,3;53,5;0;1;0;173;1;0;0;0;0;
10.01.2025;15:39:05;8,9;9,1;0;37,1;38,3;0,0;18,0;100;1;0,0;16;53,3;53,3;40,0;0;8200;47,3;43,3;35,0;0;97,7;8,0;8,0;0,00;0,00;0;0;49,7;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,1;53,3;0;1;0;173;1;0;0;0;0;
10.01.2025;15:40:05;8,9;9,0;0;37,4;38,3;0,0;18,0;100;1;0,0;16;53,4;53,4;40,0;0;8200;47,1;43,3;35,0;0;96,3;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,4;53,4;0;1;0;173;1;0;0;0;0;
10.01.2025;15:41:05;8,9;9,1;0;37,4;38,3;0,0;18,0;100;0;0,0;16;53,5;53,5;40,0;0;8200;47,0;43,3;35,0;0;94,9;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,4;53,5;0;1;0;173;1;0;0;0;0;
10.01.2025;15:42:05;8,9;9,1;0;37,3;38,3;0,0;18,0;100;0;0,0;16;53,3;53,3;40,0;0;8200;46,8;43,3;35,0;0;93,8;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,3;53,3;0;1;0;173;1;0;0;0;0;
10.01.2025;15:43:05;8,9;9,1;0;37,4;38,3;0,0;18,0;100;1;0,0;16;53,3;53,3;40,0;0;8200;46,7;43,3;35,0;0;92,5;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,4;53,3;0;1;0;173;1;0;0;0;0;
10.01.2025;15:44:05;8,9;9,2;0;37,4;38,3;0,0;18,0;100;0;0,0;16;53,4;53,4;40,0;0;8200;46,5;43,3;35,0;0;91,3;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,4;53,4;0;1;0;173;1;0;0;0;0;
10.01.2025;15:45:05;8,9;9,1;0;37,3;38,3;0,0;18,0;100;0;0,0;16;53,2;53,2;40,0;0;8200;46,3;43,3;35,0;0;90,0;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,3;53,2;0;1;0;173;1;0;0;0;0;
10.01.2025;15:46:05;8,9;9,1;0;37,4;38,3;0,0;18,0;100;1;0,0;16;53,2;53,2;40,0;0;8200;46,2;43,3;35,0;0;88,8;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,4;53,2;0;1;0;173;1;0;0;0;0;
10.01.2025;15:47:05;8,9;9,1;0;37,4;38,3;0,0;18,0;100;0;0,0;16;53,2;53,2;40,0;0;8200;46,0;43,3;35,0;0;87,3;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,4;53,2;0;1;0;173;1;0;0;0;0;
10.01.2025;15:48:05;8,9;9,1;0;37,3;38,3;0,0;18,0;100;0;0,0;16;53,2;53,2;40,0;0;8200;45,8;43,3;35,0;0;86,2;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,3;53,2;0;1;0;173;1;0;0;0;0;
10.01.2025;15:49:05;8,9;9,2;0;37,3;38,3;0,0;18,0;100;0;0,0;16;53,3;53,3;40,0;0;8200;45,6;43,3;35,0;0;84,9;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,3;53,3;0;1;0;173;1;0;0;0;0;
10.01.2025;15:50:05;8,9;9,1;0;37,4;38,3;0,0;18,0;100;1;0,0;16;53,1;53,1;40,0;0;8200;45,5;43,3;35,0;0;83,9;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,4;53,1;0;1;0;173;1;0;0;0;0;
10.01.2025;15:51:05;8,9;9,2;0;37,4;38,3;0,0;18,0;100;0;0,0;16;53,2;53,2;40,0;0;8200;45,3;43,3;35,0;0;82,7;8,0;8,0;0,00;0,00;0;0;49,2;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,4;53,2;0;1;0;173;1;0;0;0;0;
10.01.2025;15:52:05;8,9;9,2;0;37,3;38,3;0,0;18,0;100;0;0,0;16;53,1;53,1;40,0;0;8200;45,1;43,3;35,0;0;81,5;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,3;53,1;0;1;0;173;1;0;0;0;0;
10.01.2025;15:53:05;8,9;9,2;0;37,3;38,3;0,0;18,0;100;0;0,0;16;53,0;53,0;40,0;0;8200;45,0;43,3;35,0;0;80,6;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,3;53,0;0;1;0;173;1;0;0;0;0;
10.01.2025;15:54:05;9,0;9,2;0;37,3;38,2;0,0;18,0;100;0;0,0;16;53,1;53,1;40,0;0;8200;44,8;43,2;35,0;0;79,4;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,3;53,1;0;1;0;173;1;0;0;0;0;
10.01.2025;15:55:05;9,0;9,2;0;37,2;38,2;0,0;18,0;100;0;0,0;16;53,1;53,1;40,0;0;8200;44,6;43,2;35,0;0;78,5;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,2;53,1;0;1;0;173;1;0;0;0;0;
10.01.2025;15:56:05;9,0;9,3;0;37,2;38,2;0,0;18,0;100;0;0,0;16;53,0;53,0;40,0;0;8200;44,4;43,2;35,0;0;77,4;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,2;53,0;0;1;0;173;1;0;0;0;0;
10.01.2025;15:57:05;9,0;9,2;0;37,3;38,2;0,0;18,0;100;1;0,0;16;53,0;53,0;40,0;0;8200;44,3;43,2;35,0;0;76,4;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,3;53,0;0;1;0;173;1;0;0;0;0;
10.01.2025;15:58:05;9,0;9,3;0;37,3;38,2;0,0;18,0;100;0;0,0;16;53,0;53,0;40,0;0;8200;44,1;43,2;35,0;0;75,6;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,3;53,0;0;1;0;173;1;0;0;0;0;
10.01.2025;15:59:05;9,0;9,2;0;37,2;38,2;0,0;18,0;100;0;0,0;16;52,9;52,9;40,0;0;8200;43,9;43,2;35,0;0;74,7;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,2;52,9;0;1;0;173;1;0;0;0;0;
10.01.2025;16:00:05;9,0;9,2;0;37,2;38,2;0,0;18,0;100;0;0,0;16;52,9;52,9;40,0;0;8200;43,7;43,2;35,0;0;73,8;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,2;52,9;0;1;0;173;1;0;0;0;0;
10.01.2025;16:01:05;9,0;9,3;0;37,3;38,2;0,0;18,0;100;1;0,0;16;52,9;52,9;40,0;0;8200;43,5;43,2;35,0;0;72,8;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,3;52,9;0;1;0;173;1;0;0;0;0;
10.01.2025;16:02:05;9,0;9,3;0;37,2;38,2;0,0;18,0;100;0;0,0;16;52,8;52,8;40,0;0;8200;43,3;43,2;35,0;0;72,0;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,2;52,8;0;1;0;173;1;0;0;0;0;
10.01.2025;16:03:05;9,0;9,3;0;37,2;38,2;0,0;18,0;100;0;0,0;16;52,8;52,8;40,0;0;8200;43,2;43,2;35,0;0;71,2;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,2;52,8;0;1;0;173;1;0;0;0;0;
10.01.2025;16:04:05;9,0;9,3;0;37,3;38,2;0,0;18,0;100;1;0,0;16;52,8;52,8;40,0;0;8200;43,0;43,2;35,0;0;70,4;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,3;52,8;0;1;0;173;1;0;0;0;0;
10.01.2025;16:05:05;9,0;9,3;0;37,2;38,2;0,0;18,0;100;0;0,0;16;52,8;52,8;40,0;0;8200;42,7;43,2;35,0;0;69,6;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,2;52,8;0;1;0;173;1;0;0;0;0;
10.01.2025;16:06:05;9,0;9,4;0;37,3;38,2;0,0;18,0;100;1;0,0;16;52,8;52,8;40,0;0;8200;42,5;43,2;35,0;0;69,0;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,3;52,8;0;1;0;173;1;0;0;0;0;
10.01.2025;16:07:05;9,0;9,4;0;37,3;38,2;0,0;18,0;100;0;0,0;16;52,7;52,7;40,0;0;8200;42,3;43,2;35,0;0;68,2;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,3;52,7;0;1;0;173;1;0;0;0;0;
10.01.2025;16:08:05;9,1;9,4;0;37,2;38,0;0,0;18,0;100;0;0,0;16;52,7;52,7;40,0;0;8200;42,1;43,0;35,0;0;67,5;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,2;52,7;0;1;0;173;1;0;0;0;0;
10.01.2025;16:09:05;9,1;9,4;0;37,2;38,0;0,0;18,0;100;0;0,0;16;52,7;52,7;40,0;0;8200;41,8;43,0;35,0;0;66,9;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,2;52,7;0;1;0;173;1;0;0;0;0;
10.01.2025;16:10:05;9,1;9,4;0;37,1;38,0;0,0;18,0;100;0;0,0;16;52,7;52,7;40,0;0;8200;41,6;43,0;35,0;0;66,0;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,1;52,7;0;1;0;173;1;0;0;0;0;
10.01.2025;16:11:05;9,1;9,4;0;37,0;38,0;0,0;18,0;100;0;0,0;16;52,6;52,6;40,0;0;8200;41,4;43,0;35,0;0;65,2;8,0;8,0;0,00;0,00;0;0;49,2;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,0;52,6;0;1;0;173;1;0;0;0;0;
10.01.2025;16:12:05;9,1;9,4;0;37,0;38,0;0,0;18,0;100;1;0,0;16;52,6;52,6;40,0;0;8200;41,2;43,0;35,0;0;64,5;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1477;16;99;0;0;0;0;0;1;0;0;0;0;0;37,0;52,6;0;1;0;173;1;0;0;0;0;
10.01.2025;16:13:05;9,1;9,5;0;37,0;38,0;0,0;18,0;100;1;0,0;16;52,6;52,6;40,0;0;8200;40,9;43,0;35,0;0;64,0;120,0;120,0;0,00;0,00;0;100;53,9;120,0;1477;16;1;0;0;0;0;0;1;0;0;0;0;0;37,0;52,6;0;1;0;173;1;0;0;0;0;
10.01.2025;16:14:05;9,1;9,5;0;37,0;38,0;0,0;18,0;100;1;0,0;16;52,5;52,5;40,0;0;8200;40,7;43,0;35,0;0;62,2;120,0;120,0;70,00;30,00;0;71;123,8;120,0;1477;16;2;0;0;0;0;1;1;0;0;0;0;0;37,0;52,5;1;1;0;173;1;0;0;0;0;
10.01.2025;16:15:05;9,1;9,5;0;37,0;38,0;0,0;18,0;100;0;0,0;16;52,5;52,5;80,0;0;17936;40,4;85,0;35,0;0;59,4;120,0;120,0;70,00;30,00;0;71;120,1;120,0;1477;16;2;0;0;1;0;1;1;0;0;0;0;0;37,0;52,5;0;1;0;172;0;0;0;0;0;
10.01.2025;16:16:05;9,1;9,5;0;36,9;38,0;0,0;18,0;100;1;0,0;16;52,4;52,4;80,0;0;17936;40,1;85,0;35,0;0;57,1;120,0;120,0;0,00;0,00;0;71;120,8;120,0;1477;16;2;0;0;0;0;1;1;0;0;0;0;0;36,9;52,4;1;1;0;172;1;0;0;0;0;
10.01.2025;16:17:05;9,1;9,6;0;37,0;38,0;0,0;18,0;100;1;0,0;16;52,5;52,5;80,0;0;17936;39,8;85,0;35,0;0;55,0;120,0;120,0;0,00;0,00;0;71;120,7;120,0;1477;16;2;0;0;0;0;1;1;1;0;0;0;0;37,0;52,5;1;1;0;172;1;0;0;0;0;
10.01.2025;16:18:05;9,1;9,7;0;36,9;38,0;0,0;18,0;100;0;0,0;16;52,5;52,5;80,0;0;17936;39,6;85,0;35,0;0;53,2;120,0;120,0;0,00;0,00;0;71;119,6;120,0;1477;16;2;0;0;0;0;1;1;1;0;0;0;0;36,9;52,5;1;1;0;172;1;0;0;0;0;
10.01.2025;16:19:05;9,2;9,6;0;36,8;37,9;0,0;18,0;100;0;0,0;16;52,3;52,3;80,0;0;17936;39,3;85,0;35,0;0;52,2;120,0;120,0;0,00;0,00;0;70;121,5;120,0;1477;16;2;0;0;0;0;1;1;1;0;0;0;0;36,8;52,3;1;1;0;172;1;0;0;0;0;
10.01.2025;16:20:05;9,2;9,5;0;36,7;37,9;0,0;18,0;100;0;0,0;16;52,2;52,2;80,0;0;17936;39,1;85,0;35,0;0;51,2;120,0;120,0;0,00;0,00;0;71;119,6;120,0;1477;16;2;0;0;0;0;1;1;1;0;0;0;0;36,7;52,2;1;1;0;172;1;0;0;0;0;
10.01.2025;16:21:05;9,2;9,5;0;36,6;37,9;0,0;18,0;100;0;0,0;16;52,2;52,2;80,0;0;17936;38,9;85,0;35,0;0;55,0;120,0;120,0;0,00;0,00;0;72;119,5;120,0;1477;16;2;0;0;0;0;1;1;1;0;0;0;0;36,6;52,2;1;1;0;172;1;0;0;0;0;
10.01.2025;16:22:05;9,2;9,7;0;36,5;37,9;0,0;18,0;100;0;0,0;16;52,3;52,3;80,0;0;17936;38,6;85,0;35,0;0;86,2;120,0;120,0;0,00;0,00;0;72;121,8;120,0;1477;16;2;0;0;0;0;1;1;0;0;0;0;0;36,5;52,3;1;1;0;172;1;0;0;0;0;
10.01.2025;16:23:05;9,2;9,7;0;36,6;37,9;0,0;18,0;100;0;0,0;16;52,3;52,3;80,0;0;17936;38,5;85,0;35,0;0;127,4;120,0;120,0;0,00;0,00;0;73;119,6;120,0;1477;16;3;0;0;0;0;0;1;0;0;0;0;0;36,6;52,3;1;1;0;172;1;0;0;0;0;
10.01.2025;16:24:05;9,2;9,7;0;36,8;37,9;0,0;18,0;100;0;0,0;16;52,3;52,3;80,0;0;17936;38,5;85,0;35,0;0;167,5;120,0;120,0;0,00;0,00;0;73;120,7;120,0;1477;16;3;0;0;0;0;0;1;0;0;0;0;0;36,8;52,3;1;1;0;172;1;0;0;0;0;
10.01.2025;16:25:05;9,2;9,8;0;36,9;37,9;0,0;18,0;100;0;0,0;16;52,2;52,2;80,0;0;17936;38,5;85,0;35,0;0;200,1;120,0;120,0;0,00;0,00;0;73;120,2;120,0;1477;16;3;0;0;0;0;0;1;0;0;0;0;0;36,9;52,2;1;1;0;172;1;0;0;0;0;
10.01.2025;16:26:05;9,2;9,8;0;36,9;37,9;0,0;18,0;100;0;0,0;16;52,2;52,2;80,0;0;17936;38,7;85,0;35,0;100;200,9;219,5;850,0;58,93;80,00;0;70;113,3;110,0;1477;16;4;0;0;0;0;0;1;0;0;0;0;0;36,9;52,2;1;1;0;172;1;0;0;0;0;
10.01.2025;16:27:05;9,2;9,8;0;36,9;37,9;0,0;18,0;100;1;0,0;16;52,1;52,1;80,0;0;17936;38,8;85,0;35,0;100;244,0;317,1;850,0;61,99;80,00;0;72;109,4;110,0;1477;16;4;1;0;0;0;0;1;0;0;0;0;0;36,9;52,1;1;1;0;171;1;0;0;0;0;
10.01.2025;16:28:05;9,3;9,8;0;37,3;37,8;0,0;18,0;100;0;0,0;16;52,1;52,1;80,0;0;17936;38,8;85,0;35,0;100;375,6;398,3;850,0;60,76;80,00;0;74;110,7;110,0;1477;16;4;1;0;0;0;0;1;0;0;0;0;0;37,3;52,1;1;1;0;171;1;0;0;0;0;
10.01.2025;16:29:05;9,3;9,8;0;38,3;37,8;0,0;18,0;100;0;0,0;16;52,1;52,1;80,0;0;17936;39,2;85,0;35,0;100;478,3;467,1;850,0;59,42;80,00;0;74;109,2;110,0;1477;16;4;0;0;0;0;0;1;0;0;0;0;0;38,3;52,1;1;1;0;171;1;0;0;0;0;
10.01.2025;16:30:05;9,3;9,9;0;39,0;37,8;0,0;18,0;100;-1;0,0;16;52,0;52,0;80,0;0;17936;39,9;85,0;35,0;100;518,2;526,8;850,0;60,18;80,00;0;74;110,7;110,0;1477;16;4;0;0;0;0;0;1;0;0;0;0;0;39,0;52,0;1;1;0;170;1;0;0;0;0;
10.01.2025;16:31:05;9,3;10,0;0;39,1;37,8;0,0;18,0;100;-1;0,0;16;52,0;52,0;80,0;0;17936;40,6;85,0;35,0;100;531,1;576,1;850,0;62,04;80,00;0;74;111,1;110,0;1477;16;4;1;0;0;0;0;1;0;0;1;0;0;39,1;52,0;1;1;0;170;1;0;0;0;0;
10.01.2025;16:32:05;9,3;9,9;0;38,7;37,8;0,0;18,0;100;-1;0,0;16;51,9;51,9;80,0;0;17936;41,3;85,0;35,0;100;539,7;618,5;850,0;64,39;80,00;0;75;111,0;110,0;1477;16;4;1;0;0;0;0;1;0;0;0;0;0;38,7;51,9;1;1;0;169;1;0;0;0;0;
10.01.2025;16:33:05;9,3;9,9;0;38,7;37,8;0,0;18,0;100;-1;0,0;16;51,9;51,9;80,0;0;17936;41,9;85,0;35,0;100;554,8;653,8;850,0;66,57;80,00;0;75;111,6;110,0;1477;16;4;1;0;0;0;0;1;0;0;0;0;0;38,7;51,9;1;1;0;169;1;0;0;0;0;
10.01.2025;16:34:05;9,3;9,9;0;38,7;37,8;0,0;18,0;100;-1;0,0;16;51,9;51,9;80,0;0;17936;42,6;85,0;35,0;100;572,3;683,7;850,0;68,67;80,00;0;75;111,2;110,0;1477;16;4;1;0;0;0;0;1;0;0;0;0;0;38,7;51,9;1;1;0;168;1;0;0;0;0;
10.01.2025;16:35:05;9,4;9,9;0;38,5;37,6;0,0;18,0;100;-1;0,0;16;51,8;51,8;80,0;0;17936;43,4;85,0;35,0;100;580,6;709,4;850,0;71,27;80,00;0;76;111,9;110,0;1477;16;4;0;0;0;0;0;1;0;0;0;0;0;38,5;51,8;1;1;0;168;1;0;0;0;0;
10.01.2025;16:36:05;9,4;9,9;0;38,6;37,6;0,0;18,0;100;0;0,0;16;51,7;51,7;80,0;0;17936;44,3;85,0;35,0;100;593,0;731,0;850,0;73,69;80,00;0;76;109,6;110,0;1477;16;4;1;0;0;0;0;1;0;0;0;0;0;38,6;51,7;1;1;0;167;1;0;0;0;0;
10.01.2025;16:37:05;9,4;9,9;0;38,5;37,6;0,0;18,0;100;-1;0,0;16;51,7;51,7;80,0;0;17936;45,3;85,0;35,0;100;596,5;749,4;850,0;76,57;80,00;0;77;110,8;110,0;1477;16;4;1;0;0;0;0;1;0;0;0;0;0;38,5;51,7;1;1;0;167;1;0;0;0;0;
10.01.2025;16:38:05;9,4;9,9;0;38,4;37,6;0,0;18,0;100;-1;0,0;16;51,7;51,7;80,0;0;17936;46,3;85,0;35,0;100;604,1;764,7;850,0;79,26;80,00;0;76;110,9;110,0;1477;16;4;1;0;0;0;0;1;0;0;0;0;0;38,4;51,7;1;1;0;166;1;0;0;0;0;
10.01.2025;16:39:05;9,4;9,9;0;38,6;37,6;0,0;18,0;100;0;0,0;16;51,8;51,8;80,0;0;17936;47,3;85,0;35,0;100;611,4;777,9;850,0;82,05;80,00;0;77;111,5;110,0;1477;16;4;0;0;1;0;0;1;0;0;0;0;0;38,6;51,8;1;1;0;166;0;0;0;0;0;
10.01.2025;16:40:05;9,4;9,9;0;38,3;42,2;0,0;20,0;100;-1;0,0;2097184;52,0;52,0;80,0;0;17936;48,3;85,0;35,0;100;620,8;788,9;850,0;84,68;80,00;0;78;108,4;110,0;1477;16;4;0;0;1;0;0;1;0;0;0;0;0;38,3;52,0;1;1;0;165;0;0;0;0;0;
10.01.2025;16:41:05;9,4;9,9;0;38,6;42,2;0,0;20,0;100;1;0,0;2097184;52,4;52,4;80,0;0;17936;49,2;85,0;35,0;100;621,7;798,3;850,0;87,63;80,00;0;77;109,6;110,0;1477;16;4;1;0;0;0;0;1;0;0;0;0;0;38,6;52,4;1;1;0;165;1;0;0;0;0;
10.01.2025;16:42:05;9,5;9,9;0;40,6;42,1;0,0;20,0;100;1;0,0;2097184;52,9;52,9;80,0;0;17936;50,2;85,0;35,0;100;628,8;806,3;850,0;90,45;80,00;0;77;112,2;110,0;1477;15;4;0;0;0;0;0;1;0;0;0;0;0;40,6;52,9;1;1;0;164;1;0;0;0;0;
10.01.2025;16:43:05;9,5;9,9;0;41,7;42,1;0,0;20,0;100;1;0,0;2097184;53,5;53,5;80,0;0;17936;50,8;85,0;35,0;100;644,1;813,0;850,0;92,73;80,00;0;77;110,0;110,0;1477;15;4;1;0;0;0;0;1;0;0;0;0;0;41,7;53,5;1;1;0;164;1;0;0;0;0;
10.01.2025;16:44:05;9,5;9,8;0;41,9;42,1;0,0;20,0;100;0;0,0;2097184;53,9;53,9;80,0;0;17936;51,3;85,0;35,0;100;654,9;818,7;850,0;95,14;80,00;0;77;111,2;110,0;1477;15;4;0;0;0;0;0;1;0;0;0;0;0;41,9;53,9;1;1;0;163;1;0;0;0;0;
10.01.2025;16:45:05;9,5;9,8;0;42,2;42,1;0,0;20,0;100;0;0,0;2097184;54,2;54,2;80,0;0;17936;51,7;85,0;35,0;100;660,2;823,5;850,0;97,60;80,00;0;77;111,5;110,0;1477;15;4;1;0;0;0;0;1;0;0;0;0;0;42,2;54,2;1;1;0;163;1;0;0;0;0;
10.01.2025;16:46:05;9,5;9,9;0;42,5;42,1;0,0;20,0;100;0;0,0;2097184;54,5;54,5;80,0;0;17936;52,2;85,0;35,0;100;670,6;827,5;850,0;99,79;80,00;0;78;111,1;110,0;1477;15;4;1;0;0;0;0;1;0;0;0;0;0;42,5;54,5;1;1;0;162;1;0;0;0;0;
10.01.2025;16:47:05;9,5;9,8;0;42,8;42,1;0,0;20,0;100;0;0,0;2097184;54,9;54,9;80,0;0;17936;52,7;85,0;35,0;100;677,3;831,0;850,0;102,05;80,00;0;77;110,9;110,0;1477;15;4;0;0;0;0;0;1;0;0;0;0;0;42,8;54,9;1;1;0;162;1;0;0;0;0;
10.01.2025;16:48:05;9,5;9,9;0;43,3;42,1;0,0;20,0;100;-1;0,0;2097184;55,3;55,3;80,0;0;17936;53,3;85,0;35,0;100;691,4;833,9;850,0;103,89;80,00;0;78;109,6;110,0;1477;15;4;1;0;0;0;0;1;0;0;0;0;0;43,3;55,3;1;1;0;161;1;0;0;0;0;
10.01.2025;16:49:05;9,5;9,7;0;43,4;42,1;0,0;20,0;100;-1;0,0;2097184;55,5;55,5;80,0;0;17936;53,9;85,0;35,0;100;688,3;836,4;850,0;106,36;80,00;0;79;109,1;110,0;1477;15;4;1;0;1;0;0;1;0;0;1;0;0;43,4;55,5;1;1;0;160;0;0;0;0;0;
10.01.2025;16:50:05;9,6;9,9;0;43,1;42,0;0,0;20,0;100;-1;0,0;2097184;56,1;56,1;80,0;0;17936;54,4;85,0;35,0;100;700,2;838,5;850,0;108,14;80,00;0;77;111,1;110,0;1477;15;4;1;0;0;0;0;1;0;0;0;0;0;43,1;56,1;1;1;0;160;1;0;0;0;0;
10.01.2025;16:51:05;9,6;9,8;0;42,8;42,0;0,0;20,0;100;0;0,0;2097184;56,6;56,6;80,0;0;17936;55,1;85,0;35,0;100;697,6;840,2;850,0;110,47;80,00;0;78;110,3;110,0;1477;15;4;0;0;0;0;0;1;0;0;0;0;0;42,8;56,6;1;1;0;159;1;0;0;0;0;
10.01.2025;16:52:05;9,6;9,8;0;42,7;42,0;0,0;20,0;100;-1;0,0;2097184;57,3;57,3;80,0;0;17936;55,9;85,0;35,0;100;705,9;841,7;850,0;112,37;80,00;0;78;110,7;110,0;1477;15;4;0;0;0;0;0;1;0;0;0;0;0;42,7;57,3;1;1;0;159;1;0;0;0;0;
10.01.2025;16:53:05;9,6;9,8;0;43,0;42,0;0,0;20,0;100;0;0,0;2097184;57,9;57,9;80,0;0;17936;56,8;85,0;35,0;100;707,4;843,0;850,0;114,44;80,00;0;78;111,6;110,0;1477;15;4;0;0;0;0;0;1;0;0;0;0;0;43,0;57,9;1;1;0;158;1;0;0;0;0;
10.01.2025;16:54:05;9,6;9,8;0;42,7;42,0;0,0;20,0;100;-1;0,0;2097184;58,7;58,7;80,0;0;17936;57,7;85,0;35,0;100;713,9;844,1;850,0;116,26;80,00;0;77;111,3;110,0;1477;15;4;1;0;0;0;0;1;0;0;0;0;0;42,7;58,7;1;1;0;158;1;0;0;0;0;
10.01.2025;16:55:05;9,6;9,8;0;42,9;42,0;0,0;20,0;100;0;0,0;2097184;59,4;59,4;80,0;0;17936;58,6;85,0;35,0;100;724,4;845,0;850,0;117,82;80,00;0;78;112,7;110,0;1477;15;4;1;0;0;0;0;1;0;0;0;0;0;42,9;59,4;1;1;0;157;1;0;0;0;0;
10.01.2025;16:56:05;9,6;9,8;0;42,6;42,0;0,0;20,0;100;-1;0,0;2097184;60,2;60,2;80,0;0;17936;59,6;85,0;35,0;100;724,3;845,8;850,0;119,71;80,00;0;78;111,9;110,0;1477;14;4;1;0;0;0;0;1;0;0;0;0;0;42,6;60,2;1;1;0;156;1;0;0;0;0;
10.01.2025;16:57:05;9,6;9,8;0;42,7;42,0;0,0;20,0;100;0;0,0;2097184;61,1;61,1;80,0;0;17936;60,5;85,0;35,0;100;727,8;846,4;850,0;121,50;80,00;0;79;111,6;110,0;1477;14;4;1;0;0;0;0;1;1;0;0;0;0;42,7;61,1;1;1;0;156;1;0;0;0;0;
10.01.2025;16:58:05;9,6;9,8;0;42,9;42,0;0,0;20,0;100;0;0,0;2097184;61,8;61,8;80,0;0;17936;61,5;85,0;35,0;100;745,1;847,0;850,0;122,43;80,00;0;78;111,6;110,0;1477;14;4;1;0;0;0;0;1;1;0;0;0;0;42,9;61,8;1;1;0;155;1;0;0;0;0;
10.01.2025;16:59:05;9,6;9,8;0;42,9;42,0;0,0;20,0;100;-1;0,0;2097184;62,8;62,8;80,0;0;17936;62,5;85,0;35,0;100;749,9;847,4;850,0;123,80;80,00;0;79;109,7;110,0;1477;14;4;0;0;0;0;0;1;1;0;0;0;0;42,9;62,8;1;1;0;155;1;0;0;0;0;
10.01.2025;17:00:05;9,7;9,8;0;42,5;41,8;0,0;20,0;100;0;0,0;2097184;63,7;63,7;80,0;0;17936;63,4;85,0;35,0;100;753,9;847,8;850,0;125,11;80,00;0;79;110,7;110,0;1477;14;4;0;0;0;0;0;1;1;0;0;0;0;42,5;63,7;1;1;0;154;1;0;0;0;0;
10.01.2025;17:01:05;9,7;9,8;0;42,7;41,8;0,0;20,0;100;0;0,0;32;64,7;64,7;80,0;0;17936;64,5;85,0;35,0;100;751,3;848,2;850,0;126,65;80,00;0;78;112,9;110,0;1477;14;4;0;0;0;0;0;1;1;0;0;0;0;42,7;64,7;1;1;0;153;1;0;0;0;0;
10.01.2025;17:02:05;9,7;9,7;0;42,8;41,8;0,0;20,0;100;0;0,0;32;65,8;65,8;80,0;0;17936;65,6;85,0;35,0;100;742,1;848,4;850,0;128,63;80,00;0;79;109,5;110,0;1477;14;4;0;0;0;0;0;1;0;0;0;0;0;42,8;65,8;1;1;0;153;1;0;0;0;0;
10.01.2025;17:03:05;9,7;9,8;0;42,4;41,8;0,0;20,0;100;-1;0,0;32;66,7;66,7;80,0;0;17936;66,5;85,0;35,0;100;757,1;848,7;850,0;129,55;80,00;0;80;108,3;110,0;1477;14;4;1;0;1;0;0;1;0;0;0;0;0;42,4;66,7;1;1;0;152;0;0;0;0;0;
10.01.2025;17:04:05;9,7;9,8;0;42,4;41,8;0,0;20,0;100;0;0,0;32;67,5;67,5;80,0;0;17936;67,3;85,0;35,0;100;750,7;848,9;850,0;131,33;80,00;0;80;108,6;110,0;1477;14;4;1;0;1;0;0;1;0;0;0;0;0;42,4;67,5;1;1;0;151;0;0;0;0;0;
10.01.2025;17:05:05;9,7;9,7;0;42,5;41,8;0,0;20,0;100;0;0,0;32;68,2;68,2;80,0;0;17936;67,9;85,0;35,0;100;755,1;849,1;850,0;132,63;80,00;0;78;110,3;110,0;1477;14;4;1;0;0;0;0;1;0;0;0;0;0;42,5;68,2;1;1;0;151;1;0;0;0;0;
10.01.2025;17:06:05;9,7;9,7;0;42,5;41,8;0,0;20,0;100;0;0,0;32;68,8;68,8;80,0;0;17936;68,1;85,0;35,0;100;754,7;849,2;850,0;134,08;80,00;0;79;110,5;110,0;1477;14;4;1;0;0;0;0;1;0;0;0;0;0;42,5;68,8;1;1;0;150;1;0;0;0;0;
10.01.2025;17:07:05;9,7;9,7;0;42,5;41,8;0,0;20,0;100;0;0,0;32;69,3;69,3;80,0;0;17936;68,2;85,0;35,0;100;760,3;849,3;850,0;135,33;80,00;0;79;112,4;110,0;1477;14;4;0;0;0;0;0;1;0;0;0;0;0;42,5;69,3;1;1;0;150;1;0;0;0;0;
10.01.2025;17:08:05;9,7;9,7;0;42,6;41,8;0,0;20,0;100;0;0,0;32;69,8;69,8;80,0;0;17936;68,3;85,0;35,0;100;758,8;849,4;850,0;136,75;80,00;0;79;109,3;110,0;1477;14;4;0;0;1;0;0;1;0;0;0;0;0;42,6;69,8;0;1;0;149;1;0;0;0;0;
10.01.2025;17:09:05;9,7;9,8;0;42,6;41,8;0,0;20,0;100;0;0,0;32;70,2;70,2;80,0;0;17936;68,3;85,0;35,0;100;762,9;849,5;850,0;137,96;80,00;0;79;110,5;110,0;1477;14;4;1;0;0;0;0;1;0;0;0;0;0;42,6;70,2;1;1;0;148;1;0;0;0;0;
10.01.2025;17:10:05;9,7;9,7;0;42,5;41,8;0,0;20,0;100;0;0,0;32;70,4;70,4;80,0;0;17936;68,3;85,0;35,0;100;750,7;849,6;850,0;139,87;80,00;0;78;112,5;110,0;1477;14;4;1;0;0;0;0;1;0;0;0;0;0;42,5;70,4;1;1;0;148;1;0;0;0;0;
10.01.2025;17:11:05;9,7;9,7;0;42,6;41,8;0,0;20,0;100;0;0,0;32;70,7;70,7;80,0;0;17936;68,2;85,0;35,0;100;755,1;849,7;850,0;141,23;80,00;0;78;111,5;110,0;1477;13;4;0;0;0;0;0;1;0;0;0;0;0;42,6;70,7;1;1;0;147;1;0;0;0;0;
10.01.2025;17:12:05;9,7;9,7;0;42,6;41,8;0,0;20,0;100;0;0,0;32;71,0;71,0;80,0;0;17936;68,3;85,0;35,0;100;752,8;849,7;850,0;142,81;80,00;0;78;109,5;110,0;1477;13;4;1;0;0;0;0;1;0;0;0;0;0;42,6;71,0;1;1;0;146;1;0;0;0;0;
10.01.2025;17:13:05;9,7;9,7;0;42,6;41,8;0,0;20,0;100;0;0,0;32;71,3;71,3;80,0;0;17936;68,4;85,0;35,0;100;756,1;849,8;850,0;144,16;80,00;0;78;111,5;110,0;1477;13;4;1;0;0;0;0;1;0;0;0;0;0;42,6;71,3;1;1;0;146;1;0;0;0;0;
10.01.2025;17:14:05;9,7;9,7;0;42,6;41,8;0,0;20,0;100;0;0,0;32;71,6;71,6;80,0;0;17936;68,6;85,0;35,0;100;769,6;849,8;850,0;144,95;80,00;0;78;111,6;110,0;1477;13;4;0;0;0;0;0;1;0;0;0;0;0;42,6;71,6;1;1;0;145;1;0;0;0;0;
10.01.2025;17:15:05;9,7;9,7;0;42,6;41,8;0,0;20,0;100;0;0,0;32;71,9;71,9;80,0;0;17936;68,9;85,0;35,0;100;769,1;849,8;850,0;146,22;80,00;0;79;108,8;110,0;1477;13;4;1;0;1;0;0;1;0;0;0;0;0;42,6;71,9;1;1;0;144;0;0;0;0;0;
10.01.2025;17:16:05;9,7;9,7;0;42,7;41,8;0,0;20,0;100;0;0,0;32;72,2;72,2;80,0;0;17936;69,2;85,0;35,0;100;772,8;849,8;850,0;147,32;80,00;0;78;110,9;110,0;1477;13;4;1;0;0;0;0;1;0;0;0;0;0;42,7;72,2;1;1;0;144;1;0;0;0;0;
10.01.2025;17:17:05;9,7;9,7;0;42,7;41,8;0,0;20,0;100;0;0,0;32;72,5;72,5;80,0;0;17936;69,4;85,0;35,0;100;772,2;849,9;850,0;148,51;80,00;0;78;110,2;110,0;1477;13;4;0;0;0;0;0;1;0;0;0;0;0;42,7;72,5;1;1;0;143;1;0;0;0;0;
10.01.2025;17:18:05;9,7;9,7;0;42,7;41,8;0,0;20,0;100;0;0,0;32;72,7;72,7;80,0;0;17936;69,6;85,0;35,0;100;775,5;849,9;850,0;149,54;80,00;0;78;110,9;110,0;1477;13;4;1;0;1;0;0;1;0;0;0;0;0;42,7;72,7;0;1;0;143;0;0;0;0;0;
10.01.2025;17:19:05;9,7;9,7;0;42,7;41,8;0,0;20,0;100;0;0,0;32;73,0;73,0;80,0;0;17936;69,7;85,0;35,0;100;777,1;849,9;850,0;150,67;80,00;0;78;110,5;110,0;1477;13;4;1;0;0;0;0;1;0;0;0;0;0;42,7;73,0;1;1;0;142;1;0;0;0;0;
10.01.2025;17:20:05;9,7;9,7;0;42,8;41,8;0,0;20,0;100;0;0,0;32;73,2;73,2;80,0;0;17936;69,8;85,0;35,0;100;777,1;849,9;850,0;151,72;80,00;0;78;110,5;110,0;1477;13;4;0;0;1;0;0;1;0;0;0;0;0;42,8;73,2;1;1;0;141;0;0;0;0;0;
10.01.2025;17:21:05;9,8;9,7;0;42,8;41,7;0,0;20,0;100;-1;0,0;32;73,7;73,7;80,0;0;17936;70,3;85,0;35,0;100;780,8;849,9;850,0;152,78;80,00;0;78;110,4;110,0;1477;13;4;1;0;0;0;0;1;0;0;0;0;0;42,8;73,7;1;1;0;141;1;0;0;0;0;
10.01.2025;17:22:05;9,8;9,7;0;42,3;41,7;0,0;20,0;100;0;0,0;32;74,2;74,2;80,0;0;17936;71,2;85,0;35,0;100;793,1;849,9;850,0;153,18;80,00;0;78;112,2;110,0;1477;13;4;0;0;0;0;0;1;0;0;0;0;0;42,3;74,2;1;1;0;140;1;0;0;0;0;
10.01.2025;17:23:05;9,8;9,7;0;42,4;41,7;0,0;20,0;100;0;0,0;32;74,8;74,8;80,0;0;17936;72,4;85,0;35,0;100;795,3;850,0;850,0;153,87;80,00;0;78;109,8;110,0;1477;12;4;1;0;1;0;0;1;0;0;0;0;0;42,4;74,8;0;1;0;139;0;0;0;0;0;
10.01.2025;17:24:05;9,7;9,6;0;42,5;41,8;0,0;20,0;100;0;0,0;32;75,5;75,5;80,0;0;17936;73,8;85,0;35,0;94;793,1;849,5;845,0;145,59;80,00;0;76;107,9;106,0;1477;12;4;1;0;0;0;0;1;0;0;0;0;0;42,5;75,5;1;1;0;139;1;0;0;0;0;
10.01.2025;17:25:05;9,7;9,6;0;42,6;41,8;0,0;20,0;100;0;0,0;32;76,4;76,4;80,0;0;17936;75,1;85,0;35,0;90;794,3;848,6;840,0;129,99;80,00;0;74;104,6;101,0;1477;12;4;0;0;0;0;0;1;0;0;0;0;0;42,6;76,4;1;1;0;138;1;0;0;0;0;
10.01.2025;17:26:05;9,7;9,6;0;42,6;41,8;0,0;20,0;100;0;0,0;32;77,3;77,3;80,0;0;17936;76,3;85,0;35,0;90;789,5;847,1;840,0;119,06;80,00;0;72;101,5;101,0;1477;12;4;0;0;0;0;0;1;0;0;0;0;0;42,6;77,3;1;1;0;137;1;0;0;0;0;
10.01.2025;17:27:05;9,7;9,6;0;42,7;41,8;0,0;20,0;100;0;0,0;32;78,3;78,3;80,0;0;17936;77,6;85,0;35,0;86;791,6;845,6;835,0;111,80;80,00;0;69;97,3;95,0;1477;12;4;0;0;0;0;0;1;0;0;0;0;0;42,7;78,3;1;1;0;137;1;0;0;0;0;
10.01.2025;17:28:05;9,7;9,5;0;42,6;41,8;0,0;20,0;100;0;0,0;32;79,1;79,1;80,0;0;17936;78,6;85,0;35,0;82;791,4;843,5;830,0;98,79;80,00;0;68;93,7;92,0;1477;12;4;0;0;0;0;0;1;0;0;0;0;0;42,6;79,1;1;1;0;136;1;0;0;0;0;
10.01.2025;17:29:05;9,7;9,5;0;42,7;41,8;0,0;20,0;100;0;0,0;32;80,2;80,2;40,0;0;8200;79,6;46,8;35,0;34;799,9;833,4;660,0;12,68;80,00;0;52;74,2;64,0;1477;12;4;0;0;0;0;0;1;0;0;0;0;0;42,7;80,2;1;1;0;136;1;0;0;0;0;
10.01.2025;17:30:05;9,7;9,5;0;42,8;41,8;0,0;20,0;100;-1;0,0;32;81,2;81,2;40,0;0;8200;80,6;46,8;35,0;30;756,8;805,7;630,0;10,40;80,00;0;43;64,8;63,0;1477;12;4;0;0;0;0;0;1;0;0;1;0;0;42,8;81,2;1;1;0;136;1;0;0;0;0;
10.01.2025;17:31:05;9,7;9,4;0;42,2;41,8;0,0;20,0;100;-1;0,0;32;82,0;82,0;40,0;0;8200;81,1;46,8;35,0;30;681,2;778,3;630,0;10,40;80,00;0;41;64,2;63,0;1477;12;4;1;0;0;0;0;1;0;0;0;0;0;42,2;82,0;1;1;0;136;1;0;0;0;0;
10.01.2025;17:32:05;9,7;9,5;0;42,2;41,8;0,0;20,0;100;0;0,0;32;82,7;82,7;40,0;0;8200;81,4;46,8;35,0;30;636,6;755,7;630,0;10,40;80,00;0;41;63,9;63,0;1477;12;4;0;0;0;0;0;1;0;0;0;0;0;42,2;82,7;1;1;0;135;1;0;0;0;0;
10.01.2025;17:33:05;9,7;9,4;0;42,2;41,8;0,0;20,0;100;0;0,0;32;83,2;83,2;40,0;0;8200;81,4;46,8;35,0;30;601,8;736,6;630,0;10,40;80,00;0;40;63,7;63,0;1477;12;4;0;0;0;0;0;1;0;0;0;0;0;42,2;83,2;1;1;0;135;1;0;0;0;0;
10.01.2025;17:34:05;9,7;9,4;0;42,1;41,8;0,0;20,0;100;0;0,0;32;83,5;83,5;40,0;0;8200;81,6;46,8;35,0;30;583,7;720,1;630,0;10,40;80,00;0;40;63,2;63,0;1477;12;4;0;0;0;0;0;1;0;0;0;0;0;42,1;83,5;1;1;0;135;1;0;0;0;0;
10.01.2025;17:35:05;9,7;9,3;0;42,0;41,8;0,0;20,0;100;0;0,0;32;83,7;83,7;40,0;0;8200;81,8;46,8;35,0;30;578,0;706,3;630,0;10,40;80,00;0;40;63,4;63,0;1477;12;4;0;0;0;0;0;1;0;0;0;0;0;42,0;83,7;1;1;0;135;1;0;0;0;0;
10.01.2025;17:36:05;9,7;9,3;0;42,0;41,8;0,0;20,0;100;0;0,0;32;83,9;83,9;40,0;0;8200;82,0;46,8;35,0;30;563,1;694,5;630,0;10,40;80,00;0;40;63,4;63,0;1477;12;4;0;0;0;0;0;1;0;0;0;0;0;42,0;83,9;1;1;0;135;1;0;0;0;0;
10.01.2025;17:37:05;9,7;9,2;0;42,1;41,8;0,0;20,0;100;0;0,0;32;84,1;84,1;40,0;0;8200;82,4;46,8;35,0;30;546,7;684,6;630,0;10,39;80,00;0;39;63,9;63,0;1477;12;4;0;0;0;0;0;1;1;0;0;0;0;42,1;84,1;1;1;0;135;1;0;0;0;0;
10.01.2025;17:38:05;9,6;9,2;0;41,9;42,0;0,0;20,0;100;0;0,0;32;84,2;84,2;40,0;0;8200;82,6;47,0;35,0;30;540,2;676,3;630,0;10,40;80,00;0;39;63,2;63,0;1477;12;4;0;0;1;0;0;1;1;0;0;0;0;41,9;84,2;1;1;0;135;0;0;0;0;0;
10.01.2025;17:39:05;9,6;9,2;0;41,9;42,0;0,0;20,0;100;0;0,0;32;84,5;84,5;40,0;0;8200;82,9;47,0;35,0;30;535,0;669,1;630,0;10,40;80,00;0;39;63,3;63,0;1477;12;4;1;0;0;0;0;1;1;0;0;0;0;41,9;84,5;1;1;0;135;1;0;0;0;0;
10.01.2025;17:40:05;9,6;9,2;0;41,9;42,0;0,0;20,0;100;0;0,0;32;84,6;84,6;40,0;0;8200;83,1;47,0;35,0;30;536,7;663,2;630,0;10,40;80,00;0;39;63,2;63,0;1477;12;4;0;0;0;0;0;1;1;0;0;0;0;41,9;84,6;1;1;0;135;1;0;0;0;0;
10.01.2025;17:41:05;9,6;9,1;0;41,9;42,0;0,0;20,0;100;0;0,0;32;84,9;84,9;40,0;0;8200;83,4;47,0;35,0;30;535,3;658,0;630,0;10,40;80,00;0;39;63,4;63,0;1477;12;4;0;0;0;0;0;1;1;0;0;0;0;41,9;84,9;1;1;0;134;1;0;0;0;0;
10.01.2025;17:42:05;9,6;9,1;0;41,8;42,0;0,0;20,0;100;0;0,0;32;85,0;85,0;40,0;0;8200;83,6;47,0;35,0;30;533,8;653,7;630,0;10,39;80,00;0;39;64,1;63,0;1477;12;4;0;0;0;0;0;1;0;0;0;0;0;41,8;85,0;1;1;0;134;1;0;0;0;0;
10.01.2025;17:43:05;9,6;9,1;0;41,8;42,0;0,0;20,0;100;0;0,0;32;85,2;85,2;40,0;0;8200;83,9;47,0;35,0;30;523,0;650,1;630,0;10,40;80,00;0;39;63,4;63,0;1477;12;4;0;0;0;0;0;1;0;0;0;0;0;41,8;85,2;1;1;0;134;1;0;0;0;0;
10.01.2025;17:44:05;9,6;9,0;0;41,8;42,0;0,0;20,0;100;0;0,0;32;85,3;85,3;40,0;0;8200;84,1;8,0;35,0;0;529,1;8,0;8,0;40,00;80,00;0;39;63,5;63,0;1477;12;5;0;0;0;0;0;1;0;0;0;0;0;41,8;85,3;1;1;0;134;1;0;0;0;0;
10.01.2025;17:45:05;9,6;9,0;0;41,8;42,0;0,0;20,0;100;0;0,0;32;85,4;85,4;40,0;0;8200;84,3;8,0;35,0;0;545,6;8,0;8,0;40,00;80,00;0;39;63,1;63,0;1477;12;5;0;0;0;0;0;1;0;0;0;0;0;41,8;85,4;0;1;0;134;1;0;0;0;0;
10.01.2025;17:46:05;9,5;9,0;0;41,8;42,1;0,0;20,0;100;0;0,0;32;85,6;85,6;40,0;0;8200;84,6;8,0;35,0;0;591,2;8,0;8,0;0,00;0,00;0;39;63,5;63,0;1477;12;5;0;0;0;0;0;1;0;0;0;0;0;41,8;85,6;0;1;0;134;1;0;0;0;0;
10.01.2025;17:47:05;9,5;9,0;0;41,8;42,1;0,0;20,0;100;0;0,0;32;85,9;85,9;40,0;0;8200;84,9;8,0;35,0;0;567,1;8,0;8,0;0,00;0,00;0;39;63,8;63,0;1477;12;5;0;0;0;0;0;1;0;0;0;0;0;41,8;85,9;0;1;0;134;1;0;0;0;0;
10.01.2025;17:48:05;9,5;9,0;0;41,8;42,1;0,0;20,0;100;0;0,0;32;86,1;86,1;40,0;0;8200;85,2;8,0;35,0;0;504,2;8,0;8,0;0,00;0,00;0;38;63,9;63,0;1477;12;5;0;0;0;0;0;1;0;0;0;0;0;41,8;86,1;0;1;0;134;1;0;0;0;0;
10.01.2025;17:49:05;9,5;9,0;0;41,7;42,1;0,0;20,0;100;0;0,0;32;86,2;86,2;40,0;0;8200;85,4;8,0;35,0;0;447,3;8,0;8,0;0,00;0,00;0;38;63,4;63,0;1477;12;5;0;0;0;0;0;1;0;0;0;0;0;41,7;86,2;0;1;0;134;1;0;0;0;0;
10.01.2025;17:50:05;9,5;9,0;0;41,7;42,1;0,0;20,0;100;0;0,0;32;86,1;86,1;40,0;0;8200;85,3;8,0;35,0;0;402,0;8,0;8,0;0,00;0,00;0;38;63,5;63,0;1477;12;5;0;0;0;0;0;1;0;0;0;0;0;41,7;86,1;0;1;0;134;1;0;0;0;0;
10.01.2025;17:51:05;9,5;8,9;0;41,6;42,1;0,0;20,0;100;0;0,0;32;86,1;86,1;40,0;0;8200;85,4;8,0;35,0;0;364,4;8,0;8,0;0,00;0,00;0;30;58,5;110,0;1477;12;5;0;0;0;0;0;1;0;0;0;0;0;41,6;86,1;0;1;0;134;1;0;0;0;0;
10.01.2025;17:52:05;9,4;8,9;0;41,6;42,2;0,0;20,0;100;0;0,0;32;86,0;86,0;40,0;0;8200;85,2;8,0;35,0;0;336,2;8,0;8,0;0,00;0,00;0;22;54,2;110,0;1477;12;5;0;0;0;0;0;1;0;0;0;0;0;41,6;86,0;0;1;0;134;1;0;0;0;0;
10.01.2025;17:53:05;9,4;8,9;0;41,6;42,2;0,0;20,0;100;0;0,0;32;86,0;86,0;40,0;0;8200;85,2;8,0;35,0;0;314,5;8,0;8,0;0,00;0,00;0;19;53,4;110,0;1477;12;5;0;0;0;0;0;1;0;0;0;0;0;41,6;86,0;0;1;0;134;1;0;0;0;0;
10.01.2025;17:54:05;9,4;8,9;0;41,5;42,2;0,0;20,0;100;0;0,0;32;86,0;86,0;40,0;0;8200;85,1;8,0;35,0;0;296,5;8,0;8,0;0,00;0,00;0;18;52,8;110,0;1477;12;5;0;0;0;0;0;1;0;0;0;0;0;41,5;86,0;0;1;0;134;1;0;0;0;0;
10.01.2025;17:55:05;9,4;8,9;0;41,4;42,2;0,0;20,0;100;0;0,0;32;86,0;86,0;40,0;0;8200;85,1;8,0;35,0;0;281,3;8,0;8,0;0,00;0,00;0;18;52,8;110,0;1477;12;5;0;0;0;0;0;1;0;0;0;0;0;41,5;86,0;0;1;0;134;1;0;0;0;0;
10.01.2025;17:56:05;9,4;8,9;0;41,4;42,2;0,0;20,0;100;0;0,0;32;86,0;86,0;40,0;0;8200;85,0;8,0;35,0;0;267,5;8,0;8,0;0,00;0,00;0;18;52,8;110,0;1477;12;5;0;0;0;0;0;1;0;0;0;0;0;41,4;86,0;0;1;0;134;1;0;0;0;0;
10.01.2025;17:57:05;9,4;8,9;0;41,4;42,2;0,0;20,0;100;0;0,0;32;86,0;86,0;40,0;0;8200;84,8;8,0;35,0;0;255,3;8,0;8,0;0,00;0,00;0;18;52,8;110,0;1477;12;5;0;0;0;0;0;1;0;0;0;0;0;41,4;86,0;0;1;0;134;1;0;0;0;0;
10.01.2025;17:58:05;9,4;8,8;0;41,4;42,2;0,0;20,0;100;0;0,0;32;86,0;86,0;40,0;0;8200;84,7;8,0;35,0;0;244,2;8,0;8,0;0,00;0,00;0;18;52,8;110,0;1477;12;5;0;0;0;0;0;1;0;0;0;0;0;41,4;86,0;0;1;0;134;1;0;0;0;0;
10.01.2025;17:59:05;9,3;8,8;0;41,3;42,4;0,0;20,0;100;1;0,0;32;86,0;86,0;40,0;0;8200;84,5;8,0;35,0;0;234,5;8,0;8,0;0,00;0,00;0;18;52,8;110,0;1477;12;5;0;0;0;0;0;1;0;0;0;0;0;41,3;86,0;0;1;0;134;1;0;0;0;0;
10.01.2025;18:00:05;9,3;8,9;0;41,2;42,4;0,0;20,0;100;1;0,0;32;85,9;85,9;40,0;0;8200;84,3;8,0;35,0;0;225,9;8,0;8,0;0,00;0,00;0;18;52,8;110,0;1477;12;5;0;0;0;0;0;1;0;0;0;0;0;41,2;85,9;0;1;0;134;1;0;0;0;0;
10.01.2025;18:01:05;9,3;8,8;0;41,4;42,4;0,0;20,0;100;1;0,0;32;85,9;85,9;75,0;0;8208;84,1;8,0;35,0;0;218,2;8,0;8,0;0,00;0,00;0;18;52,7;110,0;1477;12;5;0;0;0;0;0;1;0;0;0;0;0;41,4;85,9;0;1;0;134;1;0;0;0;0;
10.01.2025;18:02:05;9,3;8,8;0;41,6;42,4;0,0;20,0;100;0;0,0;32;85,9;85,9;75,0;0;8208;83,8;8,0;35,0;0;211,2;8,0;8,0;0,00;0,00;0;18;52,7;110,0;1477;12;5;0;0;0;0;0;1;0;0;0;0;0;41,6;85,9;0;1;0;134;1;0;0;0;0;
10.01.2025;18:03:05;9,3;8,8;0;41,5;42,4;0,0;20,0;100;0;0,0;32;85,8;85,8;75,0;0;8208;83,6;8,0;35,0;0;204,5;8,0;8,0;0,00;0,00;0;18;52,8;110,0;1477;12;5;0;0;0;0;0;1;0;0;0;0;0;41,5;85,8;0;1;0;134;1;0;0;0;0;
10.01.2025;18:04:05;9,3;8,7;0;41,4;42,4;0,0;20,0;100;0;0,0;32;85,8;85,8;75,0;0;8208;83,3;8,0;35,0;0;198,2;8,0;8,0;0,00;0,00;0;18;52,7;110,0;1477;12;5;0;0;0;0;0;1;0;0;0;0;0;41,4;85,8;0;1;0;134;1;0;0;0;0;
10.01.2025;18:05:05;9,2;8,7;0;41,4;42,5;0,0;20,0;100;1;0,0;32;85,8;85,8;75,0;0;8208;83,0;8,0;35,0;0;192,5;8,0;8,0;0,00;0,00;0;18;52,8;110,0;1477;12;5;0;0;0;0;0;1;0;0;0;0;0;41,4;85,8;0;1;0;134;1;0;0;0;0;
10.01.2025;18:06:05;9,2;8,8;0;41,6;42,5;0,0;20,0;100;0;0,0;32;85,8;85,8;75,0;0;8208;82,7;8,0;35,0;0;186,7;8,0;8,0;0,00;0,00;0;18;52,7;110,0;1477;12;5;0;0;0;0;0;1;0;0;0;0;0;41,6;85,8;0;1;0;134;1;0;0;0;0;
10.01.2025;18:07:05;9,2;8,7;0;41,6;42,5;0,0;20,0;100;0;0,0;32;85,7;85,7;75,0;0;8208;82,4;8,0;35,0;0;181,7;8,0;8,0;0,00;0,00;0;18;52,6;110,0;1477;12;5;0;0;0;0;0;1;0;0;0;0;0;41,6;85,7;0;1;0;134;1;0;0;0;0;
10.01.2025;18:08:05;9,2;8,7;0;41,6;42,5;0,0;20,0;100;0;0,0;32;85,7;85,7;75,0;0;8208;82,0;8,0;35,0;0;176,6;8,0;8,0;0,00;0,00;0;18;52,7;110,0;1477;12;5;0;0;0;0;0;1;0;0;0;0;0;41,6;85,7;0;1;0;134;1;0;0;0;0;
10.01.2025;18:09:05;9,2;8,7;0;41,6;42,5;0,0;20,0;100;0;0,0;32;85,7;85,7;75,0;0;8208;81,7;8,0;35,0;0;172,2;8,0;8,0;0,00;0,00;0;18;52,7;110,0;1477;12;5;0;0;0;0;0;1;0;0;0;0;0;41,6;85,7;0;1;0;134;1;0;0;0;0;
10.01.2025;18:10:05;9,2;8,7;0;41,6;42,5;0,0;20,0;100;0;0,0;32;85,7;85,7;75,0;0;8208;81,3;8,0;35,0;0;168,0;8,0;8,0;0,00;0,00;0;18;52,6;110,0;1477;12;5;0;0;0;0;0;1;0;0;0;0;0;41,6;85,7;0;1;0;134;1;0;0;0;0;
10.01.2025;18:11:05;9,1;8,7;0;41,6;42,6;0,0;20,0;100;0;0,0;32;85,6;85,6;75,0;0;8208;80,9;8,0;35,0;0;164,0;8,0;8,0;0,00;0,00;0;18;52,6;110,0;1477;12;5;0;0;0;0;0;1;0;0;0;0;0;41,6;85,6;0;1;0;134;1;0;0;0;0;
10.01.2025;18:12:05;9,1;8,7;0;42,0;42,6;0,0;20,0;100;1;0,0;32;85,6;85,6;75,0;0;8208;80,5;8,0;35,0;0;160,2;8,0;8,0;0,00;0,00;0;18;52,6;110,0;1477;12;5;0;0;0;0;0;1;0;0;0;0;0;42,0;85,6;0;1;0;134;1;0;0;0;0;
10.01.2025;18:13:05;9,1;8,7;0;42,0;42,6;0,0;20,0;100;0;0,0;32;85,6;85,6;75,0;0;8208;80,1;8,0;35,0;0;156,4;8,0;8,0;0,00;0,00;0;18;52,6;110,0;1477;12;5;0;0;0;0;0;1;0;0;0;0;0;42,0;85,6;0;1;0;134;1;0;0;0;0;
10.01.2025;18:14:05;9,1;8,7;0;42,0;42,6;0,0;20,0;100;0;0,0;32;85,6;85,6;75,0;0;8208;79,8;8,0;35,0;0;152,7;8,0;8,0;0,00;0,00;0;0;50,9;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,0;85,6;0;1;0;134;1;0;0;0;0;
10.01.2025;18:15:05;9,1;8,7;0;42,0;42,6;0,0;20,0;100;0;0,0;32;85,6;85,6;75,0;0;8208;79,3;8,0;35,0;0;150,2;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,0;85,6;0;1;0;134;1;0;0;0;0;
10.01.2025;18:16:05;9,1;8,7;0;42,3;42,6;0,0;20,0;100;0;0,0;32;85,5;85,5;75,0;0;8208;78,8;8,0;35,0;0;148,1;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,3;85,5;0;1;0;134;1;0;0;0;0;
10.01.2025;18:17:05;9,0;8,7;0;42,3;42,8;0,0;20,0;100;0;0,0;32;85,5;85,5;75,0;0;8208;78,4;8,0;35,0;0;146,1;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,3;85,5;0;1;0;134;1;0;0;0;0;
10.01.2025;18:18:05;9,0;8,7;0;42,3;42,8;0,0;20,0;100;0;0,0;32;85,4;85,4;75,0;0;8208;77,9;8,0;35,0;0;144,0;8,0;8,0;0,00;0,00;0;0;50,8;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,3;85,4;0;1;0;134;1;0;0;0;0;
10.01.2025;18:19:05;9,0;8,6;0;42,3;42,8;0,0;20,0;100;0;0,0;32;85,4;85,4;75,0;0;8208;77,4;8,0;35,0;0;141,7;8,0;8,0;0,00;0,00;0;0;50,7;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,3;85,4;0;1;0;134;1;0;0;0;0;
10.01.2025;18:20:05;9,0;8,7;0;42,4;42,8;0,0;20,0;100;0;0,0;32;85,4;85,4;75,0;0;8208;76,9;8,0;35,0;0;139,7;8,0;8,0;0,00;0,00;0;0;50,7;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,4;85,4;0;1;0;134;1;0;0;0;0;
10.01.2025;18:21:05;9,0;8,7;0;42,3;42,8;0,0;20,0;100;0;0,0;32;85,3;85,3;75,0;0;8208;76,4;8,0;35,0;0;137,5;8,0;8,0;0,00;0,00;0;0;50,7;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,3;85,3;0;1;0;134;1;0;0;0;0;
10.01.2025;18:22:05;9,0;8,7;0;42,4;42,8;0,0;20,0;100;0;0,0;32;85,3;85,3;75,0;0;8208;76,0;8,0;35,0;0;135,5;8,0;8,0;0,00;0,00;0;0;50,7;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,4;85,3;0;1;0;134;1;0;0;0;0;
10.01.2025;18:23:05;8,9;8,8;0;42,4;42,9;0,0;20,0;100;0;0,0;32;85,3;85,3;75,0;0;8208;75,5;8,0;35,0;0;133,5;8,0;8,0;0,00;0,00;0;0;50,7;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,4;85,3;0;1;0;134;1;0;0;0;0;
10.01.2025;18:24:05;8,9;8,8;0;42,4;42,9;0,0;20,0;100;0;0,0;32;85,2;85,2;75,0;0;8208;75,0;8,0;35,0;0;131,6;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,4;85,2;0;1;0;134;1;0;0;0;0;
10.01.2025;18:25:05;8,9;8,8;0;42,4;42,9;0,0;20,0;100;0;0,0;32;85,2;85,2;75,0;0;8208;74,6;8,0;35,0;0;129,6;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,4;85,2;0;1;0;134;1;0;0;0;0;
10.01.2025;18:26:05;8,9;8,8;0;42,4;42,9;0,0;20,0;100;0;0,0;32;85,2;85,2;75,0;0;8208;74,1;8,0;35,0;0;127,6;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,4;85,2;0;1;0;134;1;0;0;0;0;
10.01.2025;18:27:05;8,9;8,9;0;42,4;42,9;0,0;20,0;100;0;0,0;32;85,1;85,1;75,0;0;8208;73,7;8,0;35,0;0;125,8;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,4;85,1;0;1;0;134;1;0;0;0;0;
10.01.2025;18:28:05;8,9;8,9;0;42,4;42,9;0,0;20,0;100;0;0,0;32;85,1;85,1;75,0;0;8208;73,3;8,0;35,0;0;123,8;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,4;85,1;0;1;0;134;1;0;0;0;0;
10.01.2025;18:29:05;8,9;8,9;0;42,4;42,9;0,0;20,0;100;0;0,0;32;85,1;85,1;75,0;0;8208;72,8;8,0;35,0;0;121,9;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,4;85,1;0;1;0;134;1;0;0;0;0;
10.01.2025;18:30:05;8,9;8,9;0;42,4;42,9;0,0;20,0;100;0;0,0;32;85,0;85,0;75,0;0;8208;72,5;8,0;35,0;0;120,3;8,0;8,0;0,00;0,00;0;0;50,6;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,4;85,0;0;1;0;134;1;0;0;0;0;
10.01.2025;18:31:05;8,9;8,9;0;42,4;42,9;0,0;20,0;100;0;0,0;32;85,0;85,0;75,0;0;8208;72,0;8,0;35,0;0;118,7;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,4;85,0;0;1;0;134;1;0;0;0;0;
10.01.2025;18:32:05;8,8;8,9;0;42,4;43,0;0,0;20,0;100;0;0,0;32;85,0;85,0;75,0;0;8208;71,6;8,0;35,0;0;117,1;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,4;85,0;0;1;0;134;1;0;0;0;0;
10.01.2025;18:33:05;8,8;9,0;0;42,4;43,0;0,0;20,0;100;0;0,0;32;84,9;84,9;75,0;0;8208;71,2;8,0;35,0;0;115,5;8,0;8,0;0,00;0,00;0;0;50,5;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,4;84,9;0;1;0;134;1;0;0;0;0;
10.01.2025;18:34:05;8,8;9,0;0;42,3;43,0;0,0;20,0;100;0;0,0;32;84,9;84,9;75,0;0;8208;70,8;8,0;35,0;0;113,9;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,3;84,9;0;1;0;134;1;0;0;0;0;
10.01.2025;18:35:05;8,8;9,0;0;42,3;43,0;0,0;20,0;100;0;0,0;32;84,8;84,8;75,0;0;8208;70,5;8,0;35,0;0;112,5;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,3;84,8;0;1;0;134;1;0;0;0;0;
10.01.2025;18:36:05;8,8;9,0;0;42,3;43,0;0,0;20,0;100;0;0,0;32;84,8;84,8;75,0;0;8208;70,0;8,0;35,0;0;111,1;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,3;84,8;0;1;0;134;1;0;0;0;0;
10.01.2025;18:37:05;8,8;9,0;0;42,2;43,0;0,0;20,0;100;0;0,0;32;84,7;84,7;75,0;0;8208;69,7;8,0;35,0;0;109,7;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,2;84,7;0;1;0;134;1;0;0;0;0;
10.01.2025;18:38:05;8,8;9,0;0;42,2;43,0;0,0;20,0;100;0;0,0;32;84,8;84,8;75,0;0;8208;69,3;8,0;35,0;0;108,2;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,2;84,8;0;1;0;134;1;0;0;0;0;
10.01.2025;18:39:05;8,8;9,0;0;42,1;43,0;0,0;20,0;100;0;0,0;32;84,7;84,7;75,0;0;8208;68,9;8,0;35,0;0;107,0;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,1;84,7;0;1;0;134;1;0;0;0;0;
10.01.2025;18:40:05;8,8;9,0;0;42,1;43,0;0,0;20,0;100;0;0,0;32;84,6;84,6;75,0;0;8208;68,5;8,0;35,0;0;105,4;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,1;84,6;0;1;0;134;1;0;0;0;0;
10.01.2025;18:41:05;8,8;9,1;0;42,0;43,0;0,0;20,0;100;0;0,0;32;84,5;84,5;75,0;0;8208;68,2;8,0;35,0;0;104,1;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,0;84,5;0;1;0;134;1;0;0;0;0;
10.01.2025;18:42:05;8,8;9,1;0;42,0;43,0;0,0;20,0;100;0;0,0;32;84,5;84,5;75,0;0;8208;67,8;8,0;35,0;0;102,8;8,0;8,0;0,00;0,00;0;0;50,4;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,0;84,5;0;1;0;134;1;0;0;0;0;
10.01.2025;18:43:05;8,8;9,0;0;42,2;43,0;0,0;20,0;100;1;0,0;32;84,5;84,5;75,0;0;8208;67,5;8,0;35,0;0;101,5;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,2;84,5;0;1;0;134;1;0;0;0;0;
10.01.2025;18:44:05;8,8;9,0;0;42,2;43,0;0,0;20,0;100;0;0,0;32;84,4;84,4;75,0;0;8208;67,1;8,0;35,0;0;100,5;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,2;84,4;0;1;0;134;1;0;0;0;0;
10.01.2025;18:45:05;8,8;9,1;0;42,1;43,0;0,0;20,0;100;0;0,0;32;84,3;84,3;75,0;0;8208;66,6;8,0;35,0;0;99,2;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,1;84,3;0;1;0;134;1;0;0;0;0;
10.01.2025;18:46:05;8,8;9,1;0;42,0;43,0;0,0;20,0;100;0;0,0;32;83,6;83,6;75,0;0;8208;65,9;8,0;35,0;0;98,1;8,0;8,0;0,00;0,00;0;0;50,2;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,0;83,6;0;1;0;134;1;0;0;0;0;
10.01.2025;18:47:05;8,8;9,1;0;42,2;43,0;0,0;20,0;100;1;0,0;32;81,9;81,9;75,0;0;8208;65,0;8,0;35,0;0;96,7;8,0;8,0;0,00;0,00;0;0;50,2;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,2;81,9;0;1;0;134;1;0;0;0;0;
10.01.2025;18:48:05;8,8;9,2;0;42,1;43,0;0,0;20,0;100;0;0,0;32;80,6;80,6;75,0;0;8208;64,2;8,0;35,0;0;95,8;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,1;80,6;0;1;0;134;1;0;0;0;0;
10.01.2025;18:49:05;8,8;9,2;0;42,0;43,0;0,0;20,0;100;1;0,0;32;80,1;80,1;75,0;0;8208;63,5;8,0;35,0;0;94,6;8,0;8,0;0,00;0,00;0;0;50,2;110,0;1477;12;99;0;0;0;0;0;1;0;1;0;0;0;42,0;80,1;0;1;0;134;1;0;0;0;0;
10.01.2025;18:50:05;8,8;9,2;0;42,3;43,0;0,0;20,0;100;0;0,0;32;79,8;79,8;75,0;0;8208;63,2;8,0;35,0;0;93,5;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,3;79,8;0;1;0;134;1;0;0;0;0;
10.01.2025;18:51:05;8,8;9,2;0;42,2;43,0;0,0;20,0;100;0;0,0;32;79,7;79,7;75,0;0;8208;62,7;8,0;35,0;0;92,3;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,2;79,7;0;1;0;134;1;0;0;0;0;
10.01.2025;18:52:05;8,8;9,2;0;42,1;43,0;0,0;20,0;100;0;0,0;32;79,6;79,6;75,0;0;8208;62,2;8,0;35,0;0;91,1;8,0;8,0;0,00;0,00;0;0;50,2;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,1;79,6;0;1;0;134;1;0;0;0;0;
10.01.2025;18:53:05;8,8;9,2;0;42,1;43,0;0,0;20,0;100;0;0,0;32;79,5;79,5;75,0;0;8208;61,9;8,0;35,0;0;90,0;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,1;79,5;0;1;0;134;1;0;0;0;0;
10.01.2025;18:54:05;8,8;9,2;0;42,1;43,0;0,0;20,0;100;0;0,0;32;79,5;79,5;75,0;0;8208;61,4;8,0;35,0;0;89,0;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,1;79,5;0;1;0;134;1;0;0;0;0;
10.01.2025;18:55:05;8,8;9,2;0;42,0;43,0;0,0;20,0;100;0;0,0;32;79,4;79,4;75,0;0;8208;61,0;8,0;35,0;0;88,1;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,0;79,4;0;1;0;134;1;0;0;0;0;
10.01.2025;18:56:05;8,8;9,3;0;42,0;43,0;0,0;20,0;100;0;0,0;32;79,3;79,3;75,0;0;8208;60,7;8,0;35,0;0;87,1;8,0;8,0;0,00;0,00;0;0;50,2;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,0;79,3;0;1;0;134;1;0;0;0;0;
10.01.2025;18:57:05;8,8;9,2;0;42,2;43,0;0,0;20,0;100;1;0,0;32;79,2;79,2;75,0;0;8208;60,3;8,0;35,0;0;86,3;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,2;79,2;0;1;0;134;1;0;0;0;0;
10.01.2025;18:58:05;8,9;9,3;0;42,2;42,9;0,0;20,0;100;0;0,0;32;79,2;79,2;75,0;0;8208;60,0;8,0;35,0;0;85,3;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,2;79,2;0;1;0;134;1;0;0;0;0;
10.01.2025;18:59:05;8,9;9,3;0;42,2;42,9;0,0;20,0;100;0;0,0;32;79,1;79,1;75,0;0;8208;59,6;8,0;35,0;0;84,5;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,2;79,1;0;1;0;134;1;0;0;0;0;
10.01.2025;19:00:05;8,9;9,3;0;42,2;42,9;0,0;20,0;100;0;0,0;32;79,1;79,1;75,0;0;8208;59,2;8,0;35,0;0;83,4;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1477;12;99;0;0;0;0;0;1;0;0;0;0;0;42,2;79,1;0;1;0;134;1;0;0;0;0;
10.01.2025;19:01:05;8,9;9,3;0;42,1;42,9;0,0;20,0;100;0;0,0;32;79,0;79,0;75,0;0;8208;58,8;8,0;35,0;0;82,8;8,0;8,0;0,00;0,00;0;81;50,5;120,0;1477;0;7;0;0;0;0;0;1;0;0;0;0;0;42,1;79,0;0;1;0;0;1;0;0;0;0;
10.01.2025;19:02:05;8,9;9,3;0;42,0;42,9;0,0;20,0;100;0;0,0;32;78,9;78,9;75,0;0;8208;58,2;8,0;35,0;0;80,4;8,0;8,0;0,00;0,00;0;71;121,9;120,0;1477;0;7;0;1;0;1;0;1;0;0;0;0;0;42,0;78,9;0;1;0;0;1;0;0;0;0;
10.01.2025;19:03:05;8,9;9,3;0;42,0;42,9;0,0;20,0;100;0;0,0;32;78,8;78,8;75,0;0;8208;57,9;8,0;35,0;0;76,4;8,0;8,0;0,00;0,00;0;70;120,3;120,0;1477;0;7;0;1;0;1;0;1;0;0;0;0;0;42,0;78,8;0;1;0;0;1;0;0;0;0;
10.01.2025;19:04:05;8,9;9,3;0;41,9;42,9;0,0;20,0;100;0;0,0;32;78,7;78,7;75,0;0;8208;57,6;8,0;35,0;0;72,8;8,0;8,0;0,00;0,00;0;70;120,1;120,0;1477;0;7;0;1;0;1;0;1;0;0;0;0;0;41,9;78,7;0;1;0;0;1;0;0;0;0;
10.01.2025;19:05:05;8,9;9,3;0;41,9;42,9;0,0;20,0;100;0;0,0;32;78,7;78,7;75,0;0;8208;57,1;8,0;35,0;0;70,7;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1458;31;99;0;0;0;0;0;1;0;0;0;1;0;41,9;78,7;0;0;0;300;1;0;0;0;0;
10.01.2025;19:06:05;8,9;9,3;0;42,2;42,9;0,0;20,0;100;1;0,0;32;78,6;78,6;75,0;0;8208;56,8;8,0;35,0;0;70,9;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1458;31;99;0;0;0;0;0;1;0;0;0;0;0;42,2;78,6;0;0;0;300;1;0;0;0;0;
10.01.2025;19:07:05;8,9;9,4;0;42,1;42,9;0,0;20,0;100;0;0,0;32;78,6;78,6;75,0;0;8208;56,4;8,0;35,0;0;71,1;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1458;31;99;0;0;0;0;0;1;0;0;0;0;0;42,1;78,6;0;0;0;300;1;0;0;0;0;
10.01.2025;19:08:05;8,9;9,4;0;42,1;42,9;0,0;20,0;100;0;0,0;32;78,6;78,6;75,0;0;8208;55,9;8,0;35,0;0;71,0;8,0;8,0;0,00;0,00;0;0;49,9;110,0;1458;31;99;0;0;0;0;0;1;0;0;0;0;0;42,1;78,6;0;0;0;300;1;0;0;0;0;
10.01.2025;19:09:05;8,9;9,4;0;42,0;42,9;0,0;20,0;100;0;0,0;32;78,5;78,5;75,0;0;8208;55,5;47,9;35,0;0;71,0;8,0;8,0;0,00;0,00;0;0;49,8;110,0;1458;31;99;0;0;0;0;0;1;0;0;0;0;0;42,0;78,5;0;0;0;300;1;0;0;0;0;
10.01.2025;19:10:05;9,0;9,4;0;42,0;42,8;0,0;20,0;100;0;0,0;32;78,5;78,5;75,0;0;8208;55,0;47,8;35,0;0;70,6;8,0;8,0;0,00;0,00;0;0;49,9;110,0;1458;31;99;0;0;0;0;0;1;0;0;0;0;0;42,0;78,5;0;0;0;300;1;0;0;0;0;
10.01.2025;19:11:05;9,0;9,4;0;41,9;42,8;0,0;20,0;100;0;0,0;32;78,4;78,4;75,0;0;8208;54,6;47,8;35,0;0;70,3;8,0;8,0;0,00;0,00;0;0;49,8;110,0;1458;31;99;0;0;0;0;0;1;0;0;0;0;0;41,9;78,4;0;0;0;300;1;0;0;0;0;
10.01.2025;19:12:05;9,0;9,4;0;41,8;42,8;0,0;20,0;100;0;0,0;32;78,3;78,3;75,0;0;8208;54,2;47,8;35,0;0;70,0;8,0;8,0;0,00;0,00;0;0;49,7;110,0;1458;31;99;0;0;0;0;0;1;0;0;0;0;0;41,8;78,3;0;0;0;300;1;0;0;0;0;
10.01.2025;19:13:05;9,0;9,4;0;41,9;42,8;0,0;20,0;100;1;0,0;32;78,2;78,2;75,0;0;8208;53,7;47,8;35,0;0;69,5;8,0;8,0;0,00;0,00;0;0;49,7;110,0;1458;31;99;0;0;0;0;0;1;0;0;0;0;0;41,9;78,2;0;0;0;300;1;0;0;0;0;
10.01.2025;19:14:05;9,0;9,4;0;41,9;42,8;0,0;20,0;100;0;0,0;32;78,2;78,2;75,0;0;8208;53,4;47,8;35,0;0;69,2;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1458;31;99;0;0;0;0;0;1;0;0;0;0;0;41,9;78,2;0;0;0;300;1;0;0;0;0;
10.01.2025;19:15:05;9,0;9,4;0;41,8;42,8;0,0;20,0;100;0;0,0;32;78,1;78,1;75,0;0;8208;52,9;47,8;35,0;0;68,8;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1458;31;99;0;0;0;0;0;1;0;0;0;0;0;41,8;78,1;0;0;0;300;1;0;0;0;0;
10.01.2025;19:16:05;9,0;9,5;0;41,9;42,8;0,0;20,0;100;1;0,0;32;78,0;78,0;75,0;0;8208;52,5;47,8;35,0;0;68,1;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1458;31;99;0;0;0;0;0;1;0;0;0;0;0;41,9;78,0;0;0;0;300;1;0;0;0;0;
10.01.2025;19:17:05;9,0;9,5;0;41,9;42,8;0,0;20,0;100;0;0,0;32;77,9;77,9;75,0;0;8208;52,1;47,8;35,0;0;67,6;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1458;31;99;0;0;0;0;0;1;0;0;0;0;0;41,9;77,9;0;0;0;300;1;0;0;0;0;
10.01.2025;19:18:05;9,1;9,5;0;41,8;42,6;0,0;20,0;100;0;0,0;32;77,8;77,8;75,0;0;8208;51,7;47,6;35,0;0;67,2;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1458;31;99;0;0;0;0;0;1;0;0;0;0;0;41,8;77,8;0;0;0;300;1;0;0;0;0;
