Datum ;Zeit ;AT [°C];ATakt [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;HK1 Fernb[°C];HK1 Status;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;WW1 Status;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 FRT End[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Fuellstand[kg];PE1 Fuellstand ZWB[kg];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
10.01.2025;19:19:05;9,1;9,4;0;41,7;42,6;0,0;20,0;100;0;0,0;32;77,7;77,7;75,0;0;8208;51,2;47,6;35,0;0;66,8;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1458;31;99;0;0;0;0;0;1;0;0;0;0;0;41,7;77,7;0;0;0;300;1;0;0;0;0;
10.01.2025;19:20:05;9,1;9,5;0;41,6;42,6;0,0;20,0;100;0;0,0;32;77,7;77,7;75,0;0;8208;50,9;47,6;35,0;0;66,1;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1458;31;99;0;0;0;0;0;1;0;0;0;0;0;41,6;77,7;0;0;0;300;1;0;0;0;0;
10.01.2025;19:21:05;9,1;9,5;0;41,7;42,6;0,0;20,0;100;1;0,0;32;77,6;77,6;75,0;0;8208;50,4;47,6;35,0;0;65,4;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1458;31;99;0;0;0;0;0;1;0;0;0;0;0;41,7;77,6;0;0;0;300;1;0;0;0;0;
10.01.2025;19:22:05;9,1;9,5;0;41,6;42,6;0,0;20,0;100;1;0,0;32;77,4;77,4;75,0;0;8208;50,0;47,6;35,0;0;64,8;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1458;31;99;0;0;0;0;0;1;0;0;0;0;0;41,6;77,4;0;0;0;300;1;0;0;0;0;
10.01.2025;19:23:05;9,1;9,5;0;41,8;42,6;0,0;20,0;100;0;0,0;32;77,4;77,4;75,0;0;8208;49,5;47,6;35,0;0;64,4;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1458;31;99;0;0;0;0;0;1;0;0;0;0;0;41,8;77,4;0;0;0;300;1;0;0;0;0;
10.01.2025;19:24:05;9,1;9,5;0;41,6;42,6;0,0;20,0;100;0;0,0;32;77,3;77,3;75,0;0;8208;49,0;47,6;35,0;0;63,9;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1458;31;99;0;0;0;0;0;1;0;0;0;0;0;41,6;77,3;0;0;0;300;1;0;0;0;0;
10.01.2025;19:25:05;9,1;9,5;0;41,7;42,6;0,0;20,0;100;1;0,0;32;77,2;77,2;75,0;0;8208;48,5;47,6;35,0;0;63,4;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1458;31;99;0;0;0;0;0;1;0;0;0;0;0;41,7;77,2;0;0;0;300;1;0;0;0;0;
10.01.2025;19:26:05;9,2;9,6;0;41,6;42,5;0,0;20,0;100;0;0,0;32;77,2;77,2;75,0;0;8208;47,9;47,5;35,0;0;62,8;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1458;31;99;0;0;0;0;0;1;0;0;0;0;0;41,6;77,2;0;0;0;300;1;0;0;0;0;
10.01.2025;19:27:05;9,2;9,5;0;41,6;42,5;0,0;20,0;100;1;0,0;32;77,1;77,1;75,0;0;8208;47,4;47,5;35,0;0;62,3;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1458;31;99;0;0;0;0;0;1;0;0;0;0;0;41,6;77,1;0;0;0;300;1;0;0;0;0;
10.01.2025;19:28:05;9,2;9,5;0;41,5;42,5;0,0;20,0;100;0;0,0;32;77,0;77,0;75,0;0;8208;46,8;47,5;35,0;0;61,9;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1458;31;99;0;0;0;0;0;1;0;0;0;0;0;41,5;77,0;0;0;0;300;1;0;0;0;0;
10.01.2025;19:29:05;9,2;9,5;0;41,5;42,5;0,0;20,0;100;1;0,0;32;76,9;76,9;75,0;0;8208;46,3;47,5;35,0;0;61,2;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1458;31;99;0;0;0;0;0;1;0;0;0;0;0;41,5;76,9;0;0;0;300;1;0;0;0;0;
10.01.2025;19:30:05;9,2;9,5;0;41,5;42,5;0,0;20,0;100;1;0,0;32;76,9;76,9;75,0;0;8208;45,7;47,5;35,0;0;60,5;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1458;31;99;0;0;0;0;0;1;0;0;0;0;0;41,5;76,9;0;0;0;300;1;0;0;0;0;
10.01.2025;19:31:05;9,2;9,6;0;41,5;42,5;0,0;20,0;100;1;0,0;32;76,8;76,8;75,0;0;8208;45,1;47,5;35,0;0;60,4;120,0;120,0;0,00;0,00;0;75;138,4;120,0;1458;31;2;0;0;0;0;1;1;0;0;0;0;0;41,5;76,8;1;0;0;300;1;0;0;0;0;
10.01.2025;19:32:05;9,2;9,5;0;41,5;42,5;0,0;20,0;100;1;0,0;32;76,7;76,7;75,0;0;8208;44,5;47,5;35,0;0;58,2;120,0;120,0;70,00;30,00;0;70;119,1;120,0;1458;31;2;0;0;1;0;1;1;0;0;0;0;0;41,5;76,7;0;0;0;299;0;0;0;0;0;
10.01.2025;19:33:05;9,2;9,5;0;41,4;42,5;0,0;20,0;100;1;0,0;32;76,6;76,6;75,0;0;8208;43,8;47,5;35,0;0;55,9;120,0;120,0;0,00;0,00;0;70;120,6;120,0;1458;31;2;0;0;0;0;1;1;0;1;0;0;0;41,4;76,6;1;0;0;298;1;0;0;0;0;
10.01.2025;19:34:05;9,2;9,5;0;41,4;42,5;0,0;20,0;100;1;0,0;32;76,6;76,6;75,0;0;8208;43,1;47,5;35,0;0;54,1;120,0;120,0;0,00;0,00;0;69;120,3;120,0;1458;31;2;0;0;0;0;1;1;0;0;0;0;0;41,4;76,6;1;0;0;298;1;0;0;0;0;
10.01.2025;19:35:05;9,2;9,5;0;41,2;42,5;0,0;20,0;100;1;0,0;32;76,5;76,5;75,0;0;8208;42,4;47,5;35,0;0;52,8;120,0;120,0;0,00;0,00;0;69;121,2;120,0;1458;31;2;0;0;0;0;1;1;0;0;0;0;0;41,2;76,5;1;0;0;298;1;0;0;0;0;
10.01.2025;19:36:05;9,3;9,5;0;40,9;42,4;0,0;20,0;100;1;0,0;32;76,4;76,4;75,0;0;8208;41,8;47,4;35,0;0;51,8;120,0;120,0;0,00;0,00;0;69;121,6;120,0;1458;31;2;0;0;0;0;1;1;0;1;0;0;0;40,9;76,4;1;0;0;298;1;0;0;0;0;
10.01.2025;19:37:05;9,3;9,6;0;40,5;42,4;0,0;20,0;100;1;0,0;32;76,3;76,3;75,0;0;8208;41,1;47,4;35,0;0;51,2;120,0;120,0;0,00;0,00;0;70;122,4;120,0;1458;31;2;0;0;0;0;1;1;0;0;0;0;0;40,5;76,3;1;0;0;298;1;0;0;0;0;
10.01.2025;19:38:05;9,3;9,5;0;39,8;42,4;0,0;20,0;100;1;0,0;32;76,2;76,2;75,0;0;8208;40,4;47,4;35,0;0;78,7;120,0;120,0;0,00;0,00;0;70;120,2;120,0;1458;31;2;0;0;0;0;1;1;0;0;0;0;0;39,8;76,2;1;0;0;298;1;0;0;0;0;
10.01.2025;19:39:05;9,3;9,6;0;39,5;42,4;0,0;20,0;100;1;0,0;32;76,2;76,2;75,0;0;8208;39,7;47,4;35,0;0;130,1;120,0;120,0;0,00;0,00;0;71;119,6;120,0;1458;31;3;0;0;0;0;0;1;0;0;1;0;0;39,5;76,2;1;0;0;298;1;0;0;0;0;
10.01.2025;19:40:05;9,3;9,6;0;39,6;42,4;0,0;20,0;100;-1;0,0;32;76,1;76,1;75,0;0;8208;39,3;47,4;35,0;0;169,4;120,0;120,0;0,00;0,00;0;71;120,1;120,0;1458;31;3;0;0;0;0;0;1;0;0;0;0;0;39,6;76,1;1;0;0;298;1;0;0;0;0;
10.01.2025;19:41:05;9,3;9,6;0;39,6;42,4;0,0;20,0;100;-1;0,0;32;76,1;76,1;75,0;0;8208;39,1;47,4;35,0;0;196,3;120,0;120,0;0,00;0,00;0;71;120,4;120,0;1458;31;3;0;0;0;0;0;1;0;0;0;0;0;39,6;76,1;1;0;0;298;1;0;0;0;0;
10.01.2025;19:42:05;9,3;9,6;0;39,6;42,4;0,0;20,0;100;-1;0,0;32;75,9;75,9;75,0;0;8208;39,0;47,4;35,0;0;218,2;120,0;120,0;0,00;0,00;0;71;120,2;120,0;1458;31;3;0;0;0;0;0;1;0;0;0;0;0;39,6;75,9;1;0;0;298;1;0;0;0;0;
10.01.2025;19:43:05;9,3;9,6;0;39,5;42,4;0,0;20,0;100;0;0,0;32;75,9;75,9;75,0;0;8208;39,0;47,4;35,0;0;224,8;120,0;120,0;0,00;0,00;0;71;120,3;120,0;1458;31;3;0;0;0;0;0;1;0;0;0;0;0;39,5;75,9;1;0;0;298;1;0;0;0;0;
10.01.2025;19:44:05;9,3;9,5;0;39,4;42,4;0,0;20,0;100;0;0,0;32;75,7;75,7;75,0;0;8208;38,9;47,4;35,0;86;225,9;293,6;835,0;47,88;80,00;0;60;95,9;95,0;1458;31;4;0;0;0;0;0;1;0;0;0;0;0;39,4;75,7;1;0;0;298;1;0;0;0;0;
10.01.2025;19:45:05;9,3;9,6;0;39,7;42,4;0,0;20,0;100;0;0,0;32;75,7;75,7;75,0;0;8208;38,9;47,4;35,0;90;288,8;376,3;840,0;56,99;80,00;0;64;101,4;101,0;1458;31;4;1;0;1;0;0;1;0;0;0;0;0;39,7;75,7;1;0;0;298;0;0;0;0;0;
10.01.2025;19:46:05;9,3;9,5;0;40,4;42,4;0,0;20,0;100;1;0,0;32;75,6;75,6;75,0;0;8208;39,0;47,4;35,0;86;381,0;446,8;835,0;50,31;80,00;0;63;98,0;95,0;1458;31;4;0;0;0;0;0;1;0;0;0;0;0;40,4;75,6;1;0;0;297;1;0;0;0;0;
10.01.2025;19:47:05;9,4;9,6;0;41,2;42,2;0,0;20,0;100;1;0,0;32;75,5;75,5;75,0;0;8208;39,3;47,2;35,0;90;448,1;507,5;840,0;58,01;80,00;0;66;101,2;101,0;1458;31;4;0;0;0;0;0;1;0;0;0;0;0;41,2;75,5;1;0;0;297;1;0;0;0;0;
10.01.2025;19:48:05;9,4;9,6;0;41,6;42,2;0,0;20,0;100;1;0,0;32;75,4;75,4;75,0;0;8208;39,6;47,2;35,0;90;488,1;558,6;840,0;59,44;80,00;0;66;101,4;101,0;1458;31;4;1;0;0;0;0;1;0;0;0;0;0;41,7;75,4;1;0;0;296;1;0;0;0;0;
10.01.2025;19:49:05;9,4;9,6;0;42,0;42,2;0,0;20,0;100;0;0,0;32;75,3;75,3;75,0;0;8208;39,9;47,2;35,0;90;526,0;602,1;840,0;60,84;80,00;0;66;101,6;101,0;1458;31;4;0;0;0;0;0;1;0;0;0;0;0;42,0;75,3;1;0;0;296;1;0;0;0;0;
10.01.2025;19:50:05;9,4;9,6;0;42,5;42,2;0,0;20,0;100;0;0,0;32;75,2;75,2;75,0;0;8208;40,2;47,2;35,0;90;539,7;638,4;840,0;63,05;80,00;0;66;102,5;101,0;1458;31;4;0;0;0;0;0;1;0;0;0;0;0;42,5;75,2;1;0;0;296;1;0;0;0;0;
10.01.2025;19:51:05;9,4;9,6;0;42,7;42,2;0,0;20,0;100;0;0,0;32;75,2;75,2;75,0;0;8208;40,5;47,2;35,0;90;558,5;669,1;840,0;65,19;80,00;0;67;101,4;101,0;1458;31;4;0;0;1;0;0;1;0;0;0;0;0;42,7;75,2;1;0;0;295;0;0;0;0;0;
10.01.2025;19:52:05;9,4;9,5;0;43,0;42,2;0,0;20,0;100;0;0,0;32;75,1;75,1;75,0;0;8208;40,8;47,2;35,0;90;569,7;695,6;840,0;67,66;80,00;0;67;101,5;101,0;1458;31;4;1;0;0;0;0;1;0;0;0;0;0;43,0;75,1;1;0;0;295;1;0;0;0;0;
10.01.2025;19:53:05;9,4;9,6;0;43,4;42,2;0,0;20,0;100;-1;0,0;32;75,0;75,0;75,0;0;8208;41,1;47,2;35,0;86;590,5;717,2;835,0;62,64;80,00;0;64;97,2;95,0;1458;31;4;1;0;0;0;0;1;0;0;0;0;0;43,4;75,0;1;0;0;294;1;0;0;0;0;
10.01.2025;19:54:05;9,4;9,6;0;43,6;42,2;0,0;20,0;100;-1;0,0;32;74,9;74,9;80,0;0;16912;41,4;85,0;35,0;100;597,3;737,8;850,0;82,27;80,00;0;72;111,1;110,0;1458;31;4;0;0;0;0;0;1;0;0;0;0;0;43,6;74,9;1;0;0;294;1;0;0;0;0;
10.01.2025;19:55:05;9,4;9,6;0;43,5;42,2;0,0;20,0;100;-1;0,0;32;74,8;74,8;80,0;0;16912;41,8;85,0;35,0;100;613,8;754,9;850,0;84,44;80,00;0;72;110,9;110,0;1458;31;4;0;0;0;0;0;1;0;0;0;0;0;43,5;74,8;1;0;0;293;1;0;0;0;0;
10.01.2025;19:56:05;9,4;9,6;0;43,4;42,2;0,0;20,0;100;-1;0,0;32;74,7;74,7;80,0;0;16912;42,4;85,0;35,0;100;621,7;769,4;850,0;86,93;80,00;0;72;110,4;110,0;1458;31;4;1;0;1;0;0;1;0;0;0;0;0;43,4;74,7;0;0;0;293;0;0;0;0;0;
10.01.2025;19:57:05;9,4;9,6;0;43,3;42,2;0,0;20,0;100;-1;0,0;32;74,6;74,6;80,0;0;16912;43,1;85,0;35,0;100;627,8;781,9;850,0;89,54;80,00;0;73;110,5;110,0;1458;31;4;0;0;0;0;0;1;0;0;0;0;0;43,3;74,6;1;0;0;292;1;0;0;0;0;
10.01.2025;19:58:05;9,4;9,6;0;43,2;42,2;0,0;20,0;100;-1;0,0;32;74,5;74,5;80,0;0;16912;44,0;85,0;35,0;100;639,5;792,3;850,0;91,85;80,00;0;72;110,7;110,0;1458;31;4;1;0;0;0;0;1;0;0;0;0;0;43,2;74,5;1;0;0;292;1;0;0;0;0;
10.01.2025;19:59:05;9,4;9,6;0;43,2;42,2;0,0;20,0;100;-1;0,0;32;74,4;74,4;80,0;0;16912;45,0;85,0;35,0;100;644,4;801,2;850,0;94,43;80,00;0;73;111,1;110,0;1458;30;4;0;0;0;0;0;1;0;0;0;0;0;43,2;74,4;1;0;0;291;1;0;0;0;0;
10.01.2025;20:00:05;9,4;9,6;0;43,2;42,2;0,0;20,0;100;-1;0,0;32;74,4;74,4;80,0;0;16912;46,2;85,0;35,0;100;647,4;808,7;850,0;97,04;80,00;0;73;108,3;110,0;1458;30;4;1;0;1;0;0;1;0;0;0;0;0;43,2;74,4;0;0;0;291;0;0;0;0;0;
10.01.2025;20:01:05;9,4;9,6;0;43,1;42,2;0,0;20,0;100;-1;0,0;32;74,2;74,2;40,0;0;8200;47,5;47,2;35,0;46;661,1;813,3;710,0;24,69;80,00;0;59;92,7;69,0;1458;30;4;0;0;0;0;0;1;0;0;0;0;0;43,1;74,2;1;0;0;290;1;0;0;0;0;
10.01.2025;20:02:05;9,4;9,6;0;43,0;42,2;0,0;20,0;100;-1;0,0;32;74,1;74,1;40,0;0;8200;48,8;47,2;35,0;42;658,4;795,5;690,0;18,20;80,00;0;44;67,4;65,0;1458;30;4;0;0;0;0;0;1;0;0;0;0;0;43,0;74,1;1;0;0;290;1;0;0;0;0;
10.01.2025;20:03:05;9,5;9,6;0;43,1;42,1;0,0;20,0;100;-1;0,0;32;74,0;74,0;40,0;0;8200;50,0;47,1;35,0;34;614,2;777,9;660,0;13,00;80,00;0;41;65,1;64,0;1458;30;4;0;0;0;0;0;1;0;0;0;0;0;43,1;74,0;1;0;0;290;1;0;0;0;0;
10.01.2025;20:04:05;9,5;9,6;0;42,8;42,1;0,0;20,0;100;0;0,0;32;73,9;73,9;40,0;0;8200;50,7;47,1;35,0;34;580,4;759,7;660,0;13,00;80,00;0;41;64,4;64,0;1458;30;4;0;0;0;0;0;1;1;0;0;0;0;42,8;73,9;1;0;0;290;1;0;0;0;0;
10.01.2025;20:05:05;9,5;9,5;0;42,8;42,1;0,0;20,0;100;0;0,0;32;73,8;73,8;40,0;0;8200;51,1;47,1;35,0;30;556,2;742,1;630,0;10,40;80,00;0;40;64,0;63,0;1458;30;4;0;0;0;0;0;1;1;0;0;0;0;42,8;73,8;1;0;0;289;1;0;0;0;0;
10.01.2025;20:06:05;9,5;9,6;0;42,8;42,1;0,0;20,0;100;0;0,0;32;73,7;73,7;40,0;0;8200;51,4;47,1;35,0;30;522,6;724,8;630,0;10,40;80,00;0;39;63,5;63,0;1458;30;4;0;0;0;0;0;1;1;0;0;0;0;42,8;73,7;1;0;0;289;1;0;0;0;0;
10.01.2025;20:07:05;9,5;9,5;0;42,8;42,1;0,0;20,0;100;0;0,0;32;73,6;73,6;40,0;0;8200;51,5;47,1;35,0;30;491,2;710,3;630,0;10,40;80,00;0;40;63,5;63,0;1458;30;4;0;0;1;0;0;1;1;0;0;0;0;42,8;73,6;1;0;0;289;0;0;0;0;0;
10.01.2025;20:08:05;9,5;9,5;0;42,7;42,1;0,0;20,0;100;0;0,0;32;73,5;73,5;40,0;0;8200;51,7;47,1;35,0;30;481,9;698,1;630,0;10,40;80,00;0;39;63,6;63,0;1458;30;4;0;0;0;0;0;1;1;0;0;0;0;42,7;73,5;1;0;0;289;1;0;0;0;0;
10.01.2025;20:09:05;9,5;9,6;0;42,7;42,1;0,0;20,0;100;0;0,0;32;73,4;73,4;40,0;0;8200;51,8;47,1;35,0;30;464,8;687,6;630,0;10,40;80,00;0;39;64,2;63,0;1458;30;4;1;0;0;0;0;1;0;0;0;0;0;42,7;73,4;1;0;0;289;1;0;0;0;0;
10.01.2025;20:10:05;9,5;9,6;0;42,7;42,1;0,0;20,0;100;0;0,0;32;73,3;73,3;40,0;0;8200;51,9;47,1;35,0;30;465,9;678,7;630,0;10,40;80,00;0;39;63,4;63,0;1458;30;4;0;0;0;0;0;1;0;0;0;0;0;42,7;73,3;1;0;0;289;1;0;0;0;0;
10.01.2025;20:11:05;9,5;9,5;0;42,7;42,1;0,0;20,0;100;0;0,0;32;73,2;73,2;40,0;0;8200;52,0;47,1;35,0;30;456,6;671,2;630,0;10,40;80,00;0;39;63,6;63,0;1458;30;4;0;0;0;0;0;1;0;0;0;0;0;42,6;73,2;1;0;0;289;1;0;0;0;0;
10.01.2025;20:12:05;9,5;9,6;0;42,6;42,1;0,0;20,0;100;0;0,0;32;73,1;73,1;40,0;0;8200;52,1;47,1;35,0;30;452,3;664,9;630,0;10,40;80,00;0;39;63,8;63,0;1458;30;4;0;0;0;0;0;1;0;0;0;0;0;42,6;73,1;1;0;0;289;1;0;0;0;0;
10.01.2025;20:13:05;9,5;9,6;0;42,7;42,1;0,0;20,0;100;0;0,0;32;73,1;73,1;40,0;0;8200;52,2;47,1;35,0;30;446,3;659,6;630,0;10,40;80,00;0;39;63,7;63,0;1458;30;4;0;0;1;0;0;1;0;0;0;0;0;42,7;73,1;0;0;0;288;0;0;0;0;0;
10.01.2025;20:14:05;9,5;9,5;0;42,6;42,1;0,0;20,0;100;0;0,0;32;72,9;72,9;40,0;0;8200;52,3;47,1;35,0;30;440,8;655,0;630,0;10,40;80,00;0;39;63,4;63,0;1458;30;4;0;0;0;0;0;1;0;0;0;0;0;42,6;72,9;1;0;0;288;1;0;0;0;0;
10.01.2025;20:15:05;9,5;9,6;0;42,6;42,1;0,0;20,0;100;0;0,0;32;72,8;72,8;40,0;0;8200;52,4;47,1;35,0;30;440,1;651,2;630,0;10,40;80,00;0;39;63,3;63,0;1458;30;4;0;0;0;0;0;1;0;0;0;0;0;42,6;72,8;1;0;0;288;1;0;0;0;0;
10.01.2025;20:16:05;9,5;9,6;0;42,6;42,1;0,0;20,0;100;0;0,0;32;72,7;72,7;40,0;0;8200;52,5;47,1;35,0;30;444,2;647,9;630,0;10,40;80,00;0;39;63,5;63,0;1458;30;4;0;0;0;0;0;1;0;0;0;0;0;42,6;72,7;1;0;0;288;1;0;0;0;0;
10.01.2025;20:17:05;9,5;9,6;0;42,6;42,1;0,0;20,0;100;0;0,0;32;72,6;72,6;40,0;0;8200;52,6;47,1;35,0;30;442,5;645,2;630,0;10,40;80,00;0;39;63,4;63,0;1458;30;4;1;0;0;0;0;1;0;0;0;0;0;42,6;72,6;1;0;0;288;1;0;0;0;0;
10.01.2025;20:18:05;9,5;9,6;0;42,6;42,1;0,0;20,0;100;0;0,0;32;72,5;72,5;40,0;0;8200;52,7;47,1;35,0;30;443,5;642,9;630,0;10,40;80,00;0;39;63,6;63,0;1458;30;4;0;0;0;0;0;1;0;0;0;0;0;42,6;72,5;1;0;0;288;1;0;0;0;0;
10.01.2025;20:19:05;9,5;9,6;0;42,6;42,1;0,0;20,0;100;0;0,0;32;72,4;72,4;40,0;0;8200;52,9;47,1;35,0;30;437,6;640,9;630,0;10,40;80,00;0;39;63,6;63,0;1458;30;4;0;0;0;0;0;1;0;0;0;0;0;42,6;72,4;1;0;0;288;1;0;0;0;0;
10.01.2025;20:20:05;9,5;9,6;0;42,6;42,1;0,0;20,0;100;0;0,0;32;72,3;72,3;40,0;0;8200;53,0;47,1;35,0;30;433,1;639,2;630,0;10,40;80,00;0;38;64,1;63,0;1458;30;4;0;0;0;0;0;1;0;0;0;0;0;42,6;72,3;1;0;0;288;1;0;0;0;0;
10.01.2025;20:21:05;9,5;9,6;0;42,6;42,1;0,0;20,0;100;0;0,0;32;72,2;72,2;40,0;0;8200;53,0;47,1;35,0;30;429,5;637,8;630,0;10,40;80,00;0;38;63,7;63,0;1458;30;4;0;0;0;0;0;1;0;0;0;0;0;42,6;72,2;1;0;0;288;1;0;0;0;0;
10.01.2025;20:22:05;9,5;9,6;0;42,6;42,1;0,0;20,0;100;0;0,0;32;72,1;72,1;40,0;0;8200;53,2;47,1;35,0;30;431,4;636,6;630,0;10,40;80,00;0;38;63,5;63,0;1458;30;4;0;0;0;0;0;1;0;0;0;0;0;42,6;72,1;1;0;0;287;1;0;0;0;0;
10.01.2025;20:23:05;9,5;9,6;0;42,6;42,1;0,0;20,0;100;0;0,0;32;72,0;72,0;40,0;0;8200;53,2;47,1;35,0;30;432,1;635,6;630,0;10,40;80,00;0;38;63,5;63,0;1458;30;4;0;0;0;0;0;1;0;0;0;0;0;42,6;72,0;1;0;0;287;1;0;0;0;0;
10.01.2025;20:24:05;9,5;9,6;0;42,6;42,1;0,0;20,0;100;0;0,0;32;71,9;71,9;40,0;0;8200;53,4;47,1;35,0;30;439,4;634,7;630,0;10,40;80,00;0;38;63,7;63,0;1458;30;4;0;0;0;0;0;1;0;0;0;0;0;42,6;71,9;1;0;0;287;1;0;0;0;0;
10.01.2025;20:25:05;9,5;9,5;0;42,6;42,1;0,0;20,0;100;0;0,0;32;71,8;71,8;40,0;0;8200;53,5;47,1;35,0;30;427,8;634,0;630,0;10,40;80,00;0;38;63,4;63,0;1458;30;4;0;0;0;0;0;1;0;0;0;0;0;42,6;71,8;1;0;0;287;1;0;0;0;0;
10.01.2025;20:26:05;9,5;9,5;0;42,6;42,1;0,0;20,0;100;0;0,0;32;71,6;71,6;40,0;0;8200;53,5;47,1;35,0;30;435,7;633,4;630,0;10,40;80,00;0;38;63,5;63,0;1458;30;4;0;0;0;0;0;1;0;0;0;0;0;42,6;71,6;1;0;0;287;1;0;0;0;0;
10.01.2025;20:27:05;9,5;9,5;0;42,7;42,1;0,0;20,0;100;0;0,0;32;71,6;71,6;40,0;0;8200;53,7;47,1;35,0;30;431,7;632,9;630,0;10,40;80,00;0;38;63,7;63,0;1458;30;4;0;0;0;0;0;1;0;0;0;0;0;42,7;71,6;1;0;0;287;1;0;0;0;0;
10.01.2025;20:28:05;9,5;9,6;0;42,6;42,1;0,0;20,0;100;0;0,0;32;71,4;71,4;40,0;0;8200;53,7;47,1;35,0;30;441,4;632,4;630,0;10,40;80,00;0;38;63,5;63,0;1458;30;4;1;0;0;0;0;1;0;0;0;0;0;42,6;71,4;1;0;0;287;1;0;0;0;0;
10.01.2025;20:29:05;9,5;9,5;0;42,7;42,1;0,0;20,0;100;0;0,0;32;71,3;71,3;40,0;0;8200;53,8;47,1;35,0;30;439,0;632,0;630,0;10,40;80,00;0;38;63,6;63,0;1458;30;4;0;0;0;0;0;1;0;0;0;0;0;42,7;71,3;1;0;0;287;1;0;0;0;0;
10.01.2025;20:30:05;9,5;9,5;0;42,7;42,1;0,0;20,0;100;0;0,0;32;71,2;71,2;40,0;0;8200;54,0;47,1;35,0;30;435,1;631,7;630,0;10,40;80,00;0;38;63,4;63,0;1458;30;4;0;0;0;0;0;1;0;0;0;0;0;42,7;71,2;1;0;0;286;1;0;0;0;0;
10.01.2025;20:31:05;9,5;9,5;0;42,7;42,1;0,0;20,0;100;0;0,0;32;71,1;71,1;40,0;0;8200;54,0;47,1;35,0;30;443,3;631,5;630,0;10,40;80,00;0;38;63,4;63,0;1458;30;4;1;0;0;0;0;1;0;0;0;0;0;42,7;71,1;1;0;0;286;1;0;0;0;0;
10.01.2025;20:32:05;9,5;9,5;0;42,7;42,1;0,0;20,0;100;0;0,0;32;71,0;71,0;40,0;0;8200;54,1;47,1;35,0;30;447,6;631,2;630,0;10,40;80,00;0;38;63,4;63,0;1458;30;4;0;0;0;0;0;1;0;0;0;0;0;42,7;71,0;1;0;0;286;1;0;0;0;0;
10.01.2025;20:33:05;9,5;9,5;0;42,8;42,1;0,0;20,0;100;0;0,0;32;70,9;70,9;40,0;0;8200;54,3;47,1;35,0;30;443,6;631,1;630,0;10,40;80,00;0;38;63,3;63,0;1458;30;4;0;0;0;0;0;1;0;0;0;0;0;42,8;70,9;1;0;0;286;1;0;0;0;0;
10.01.2025;20:34:05;9,5;9,5;0;42,8;42,1;0,0;20,0;100;0;0,0;32;70,8;70,8;40,0;0;8200;54,4;47,1;35,0;30;448,4;630,9;630,0;10,40;80,00;0;38;63,5;63,0;1458;30;4;0;0;0;0;0;1;0;0;0;0;0;42,8;70,8;1;0;0;286;1;0;0;0;0;
10.01.2025;20:35:05;9,5;9,5;0;42,8;42,1;0,0;20,0;100;0;0,0;32;70,6;70,6;40,0;0;8200;54,5;47,1;35,0;30;440,8;630,8;630,0;10,40;80,00;0;38;63,5;63,0;1458;30;4;0;0;0;0;0;1;0;0;0;0;0;42,8;70,6;1;0;0;286;1;0;0;0;0;
10.01.2025;20:36:05;9,5;9,5;0;42,8;42,1;0,0;20,0;100;0;0,0;32;70,6;70,6;40,0;0;8200;54,5;47,1;35,0;30;440,2;630,6;630,0;10,40;80,00;0;39;63,3;63,0;1458;30;4;0;0;0;0;0;1;0;0;0;0;0;42,8;70,6;1;0;0;286;1;0;0;0;0;
10.01.2025;20:37:05;9,5;9,4;0;42,9;42,1;0,0;20,0;100;0;0,0;32;70,5;70,5;40,0;0;8200;54,7;47,1;35,0;30;435,4;630,5;630,0;10,40;80,00;0;39;63,5;63,0;1458;30;4;0;0;1;0;0;1;0;0;0;0;0;42,9;70,5;1;0;0;286;0;0;0;0;0;
10.01.2025;20:38:05;9,5;9,5;0;42,8;42,1;0,0;20,0;100;0;0,0;32;70,4;70,4;40,0;0;8200;54,7;47,1;35,0;30;432,4;630,5;630,0;10,40;80,00;0;39;63,7;63,0;1458;30;4;0;0;0;0;0;1;0;0;0;0;0;42,8;70,4;1;0;0;286;1;0;0;0;0;
10.01.2025;20:39:05;9,5;9,5;0;42,9;42,1;0,0;20,0;100;0;0,0;32;70,4;70,4;40,0;0;8200;54,8;47,1;35,0;30;434,6;630,4;630,0;10,40;80,00;0;39;63,4;63,0;1458;30;4;1;0;1;0;0;1;0;0;0;0;0;42,9;70,4;1;0;0;285;0;0;0;0;0;
10.01.2025;20:40:05;9,5;9,5;0;42,9;42,1;0,0;20,0;100;0;0,0;32;70,3;70,3;40,0;0;8200;54,9;47,1;35,0;30;441,5;630,3;630,0;10,40;80,00;0;39;63,3;63,0;1458;30;4;0;0;0;0;0;1;0;0;0;0;0;42,9;70,3;1;0;0;285;1;0;0;0;0;
10.01.2025;20:41:05;9,5;9,5;0;43,0;42,1;0,0;20,0;100;0;0,0;32;70,2;70,2;40,0;0;8200;55,0;47,1;35,0;30;442,4;630,3;630,0;10,40;80,00;0;39;63,7;63,0;1458;30;4;0;0;0;0;0;1;0;0;0;0;0;42,9;70,2;1;0;0;285;1;0;0;0;0;
10.01.2025;20:42:05;9,5;9,5;0;42,9;42,1;0,0;20,0;100;0;0,0;32;70,1;70,1;40,0;0;8200;55,0;47,1;35,0;0;433,6;8,0;8,0;40,00;80,00;0;39;63,4;63,0;1458;30;5;0;0;0;0;0;1;0;0;0;0;0;42,9;70,1;1;0;0;285;1;0;0;0;0;
10.01.2025;20:43:05;9,5;9,5;0;43,0;42,1;0,0;20,0;100;0;0,0;32;70,1;70,1;40,0;0;8200;55,1;8,0;35,0;0;448,1;8,0;8,0;40,00;80,00;0;39;62,9;63,0;1458;30;5;0;0;0;0;0;1;0;0;0;0;0;43,0;70,1;0;0;0;285;1;0;0;0;0;
10.01.2025;20:44:05;9,5;9,5;0;43,0;42,1;0,0;20,0;100;0;0,0;32;70,0;70,0;40,0;0;8200;55,2;8,0;35,0;0;506,8;8,0;8,0;0,00;0,00;0;39;63,5;63,0;1458;30;5;0;0;0;0;0;1;0;0;0;0;0;43,0;70,0;0;0;0;285;1;0;0;0;0;
10.01.2025;20:45:05;9,5;9,4;0;43,1;42,1;0,0;20,0;100;0;0,0;32;69,9;69,9;40,0;0;8200;55,4;8,0;35,0;0;501,6;8,0;8,0;0,00;0,00;0;39;64,1;63,0;1458;30;5;0;0;0;0;0;1;0;0;0;0;0;43,1;69,9;0;0;0;285;1;0;0;0;0;
10.01.2025;20:46:05;9,5;9,5;0;42,7;42,1;0,0;20,0;100;-1;0,0;32;69,9;69,9;40,0;0;8200;55,7;8,0;35,0;0;449,4;8,0;8,0;0,00;0,00;0;38;63,8;63,0;1458;30;5;0;0;0;0;0;1;0;0;0;0;0;42,7;69,9;0;0;0;285;1;0;0;0;0;
10.01.2025;20:47:05;9,5;9,5;0;42,7;42,1;0,0;20,0;100;0;0,0;32;69,8;69,8;40,0;0;8200;55,8;8,0;35,0;0;398,5;8,0;8,0;0,00;0,00;0;38;64,0;63,0;1458;30;5;0;0;0;0;0;1;0;0;0;0;0;42,7;69,8;0;0;0;285;1;0;0;0;0;
10.01.2025;20:48:05;9,5;9,5;0;42,6;42,1;0,0;20,0;100;0;0,0;32;69,8;69,8;40,0;0;8200;55,8;8,0;35,0;0;357,1;8,0;8,0;0,00;0,00;0;38;63,6;63,0;1458;30;5;0;0;0;0;0;1;0;0;0;0;0;42,6;69,8;0;0;0;285;1;0;0;0;0;
10.01.2025;20:49:05;9,5;9,5;0;42,5;42,1;0,0;20,0;100;0;0,0;32;69,7;69,7;40,0;0;8200;55,7;8,0;35,0;0;324,2;8,0;8,0;0,00;0,00;0;28;57,5;110,0;1458;30;5;0;0;0;0;0;1;0;0;0;0;0;42,5;69,7;0;0;0;285;1;0;0;0;0;
10.01.2025;20:50:05;9,5;9,5;0;42,5;42,1;0,0;20,0;100;0;0,0;32;69,7;69,7;40,0;0;8200;55,6;8,0;35,0;0;297,3;8,0;8,0;0,00;0,00;0;22;53,7;110,0;1458;30;5;0;0;0;0;0;1;0;0;0;0;0;42,5;69,7;0;0;0;285;1;0;0;0;0;
10.01.2025;20:51:05;9,5;9,5;0;42,4;42,1;0,0;20,0;100;0;0,0;32;69,6;69,6;40,0;0;8200;55,4;8,0;35,0;0;274,6;8,0;8,0;0,00;0,00;0;20;53,0;110,0;1458;30;5;0;0;0;0;0;1;0;0;0;0;0;42,4;69,6;0;0;0;285;1;0;0;0;0;
10.01.2025;20:52:05;9,5;9,5;0;42,3;42,1;0,0;20,0;100;0;0,0;32;69,5;69,5;40,0;0;8200;55,2;8,0;35,0;0;256,2;8,0;8,0;0,00;0,00;0;20;52,7;110,0;1458;30;5;0;0;0;0;0;1;0;0;0;0;0;42,3;69,5;0;0;0;285;1;0;0;0;0;
10.01.2025;20:53:05;9,5;9,5;0;42,3;42,1;0,0;20,0;100;0;0,0;32;69,5;69,5;40,0;0;8200;54,9;47,1;35,0;0;240,2;8,0;8,0;0,00;0,00;0;20;52,6;110,0;1458;30;5;0;0;0;0;0;1;0;0;0;0;0;42,3;69,5;0;0;0;285;1;0;0;0;0;
10.01.2025;20:54:05;9,5;9,5;0;42,2;42,1;0,0;20,0;100;0;0,0;32;69,4;69,4;40,0;0;8200;54,6;47,1;35,0;0;226,6;8,0;8,0;0,00;0,00;0;20;52,7;110,0;1458;30;5;0;0;0;0;0;1;0;0;0;0;0;42,2;69,4;0;0;0;285;1;0;0;0;0;
10.01.2025;20:55:05;9,5;9,5;0;42,1;42,1;0,0;20,0;100;0;0,0;32;69,4;69,4;40,0;0;8200;54,4;47,1;35,0;0;214,5;8,0;8,0;0,00;0,00;0;20;52,6;110,0;1458;30;5;0;0;0;0;0;1;0;0;0;0;0;42,1;69,4;0;0;0;285;1;0;0;0;0;
10.01.2025;20:56:05;9,5;9,5;0;42,1;42,1;0,0;20,0;100;0;0,0;32;69,3;69,3;40,0;0;8200;54,1;47,1;35,0;0;203,6;8,0;8,0;0,00;0,00;0;20;52,6;110,0;1458;30;5;0;0;0;0;0;1;0;0;0;0;0;42,1;69,3;0;0;0;285;1;0;0;0;0;
10.01.2025;20:57:05;9,5;9,5;0;42,0;42,1;0,0;20,0;100;0;0,0;32;69,3;69,3;40,0;0;8200;53,8;47,1;35,0;0;194,2;8,0;8,0;0,00;0,00;0;20;52,6;110,0;1458;30;5;0;0;0;0;0;1;0;0;0;0;0;42,0;69,3;0;0;0;285;1;0;0;0;0;
10.01.2025;20:58:05;9,5;9,5;0;41,9;42,1;0,0;20,0;100;0;0,0;32;69,2;69,2;40,0;0;8200;53,5;47,1;35,0;0;185,1;8,0;8,0;0,00;0,00;0;20;52,6;110,0;1458;30;5;0;0;0;0;0;1;0;0;0;0;0;41,9;69,2;0;0;0;285;1;0;0;0;0;
10.01.2025;20:59:05;9,5;9,5;0;41,8;42,1;0,0;20,0;100;0;0,0;32;69,2;69,2;40,0;0;8200;53,3;47,1;35,0;0;177,1;8,0;8,0;0,00;0,00;0;20;52,6;110,0;1458;30;5;0;0;0;0;0;1;0;0;0;0;0;41,8;69,2;0;0;0;285;1;0;0;0;0;
10.01.2025;21:00:05;9,5;9,5;0;41,7;42,1;0,0;20,0;100;0;0,0;32;69,1;69,1;40,0;0;8200;53,0;47,1;35,0;0;169,9;8,0;8,0;0,00;0,00;0;20;52,6;110,0;1458;30;5;0;0;0;0;0;1;0;0;0;0;0;41,7;69,1;0;0;0;285;1;0;0;0;0;
10.01.2025;21:01:05;9,5;9,5;0;41,6;37,5;0,0;18,0;100;-1;0,0;16;69,1;69,1;40,0;0;8200;52,7;42,5;35,0;0;163,2;8,0;8,0;0,00;0,00;0;20;52,6;110,0;1458;30;5;0;0;0;0;0;1;0;0;0;0;0;41,6;69,1;0;0;0;285;1;0;0;0;0;
10.01.2025;21:02:05;9,5;9,5;0;40,4;37,5;0,0;18,0;100;-1;0,0;16;69,0;69,0;40,0;0;8200;52,5;42,5;35,0;0;156,9;8,0;8,0;0,00;0,00;0;20;52,5;110,0;1458;30;5;0;0;0;0;0;1;0;0;0;0;0;40,4;69,0;0;0;0;285;1;0;0;0;0;
10.01.2025;21:03:05;9,5;9,5;0;39,8;37,5;0,0;18,0;100;-1;0,0;16;69,0;69,0;40,0;0;8200;52,4;42,5;35,0;0;151,1;8,0;8,0;0,00;0,00;0;20;52,5;110,0;1458;30;5;0;0;0;0;0;1;0;0;0;0;0;39,8;69,0;0;0;0;285;1;0;0;0;0;
10.01.2025;21:04:05;9,5;9,5;0;39,3;37,5;0,0;18,0;100;-1;0,0;16;68,9;68,9;40,0;0;8200;52,4;42,5;35,0;0;145,8;8,0;8,0;0,00;0,00;0;20;52,6;110,0;1458;30;5;0;0;0;0;0;1;0;0;0;0;0;39,3;68,9;0;0;0;285;1;0;0;0;0;
10.01.2025;21:05:05;9,5;9,5;0;39,0;37,5;0,0;18,0;100;-1;0,0;16;68,9;68,9;40,0;0;8200;52,4;42,5;35,0;0;141,0;8,0;8,0;0,00;0,00;0;20;52,5;110,0;1458;30;5;0;0;0;0;0;1;0;0;0;0;0;39,0;68,9;0;0;0;285;1;0;0;0;0;
10.01.2025;21:06:05;9,5;9,4;0;38,7;37,5;0,0;18,0;100;-1;0,0;16;68,8;68,8;40,0;0;8200;52,5;42,5;35,0;0;136,4;8,0;8,0;0,00;0,00;0;20;52,6;110,0;1458;30;5;0;0;0;0;0;1;0;0;0;0;0;38,7;68,8;0;0;0;285;1;0;0;0;0;
10.01.2025;21:07:05;9,5;9,5;0;38,4;37,5;0,0;18,0;100;-1;0,0;16;68,8;68,8;40,0;0;8200;52,6;42,5;35,0;0;132,3;8,0;8,0;0,00;0,00;0;20;52,6;110,0;1458;30;5;0;0;0;0;0;1;0;0;0;0;0;38,4;68,8;0;0;0;285;1;0;0;0;0;
10.01.2025;21:08:05;9,5;9,5;0;38,1;37,5;0,0;18,0;100;0;0,0;16;68,7;68,7;40,0;0;8200;52,6;42,5;35,0;0;128,2;8,0;8,0;0,00;0,00;0;20;52,6;110,0;1458;30;5;0;0;0;0;0;1;0;0;0;0;0;38,1;68,7;0;0;0;285;1;0;0;0;0;
10.01.2025;21:09:05;9,5;9,5;0;37,8;37,5;0,0;18,0;100;0;0,0;16;68,7;68,7;40,0;0;8200;52,7;42,5;35,0;0;124,5;8,0;8,0;0,00;0,00;0;20;52,6;110,0;1458;30;5;0;0;0;0;0;1;0;0;0;0;0;37,8;68,7;0;0;0;285;1;0;0;0;0;
10.01.2025;21:10:05;9,5;9,5;0;37,5;37,5;0,0;18,0;100;0;0,0;16;68,7;68,7;40,0;0;8200;52,7;42,5;35,0;0;121,1;8,0;8,0;0,00;0,00;0;20;52,7;110,0;1458;30;5;0;0;0;0;0;1;0;0;0;0;0;37,5;68,7;0;0;0;285;1;0;0;0;0;
10.01.2025;21:11:05;9,5;9,4;0;37,3;37,5;0,0;18,0;100;0;0,0;16;68,6;68,6;40,0;0;8200;52,8;42,5;35,0;0;118,1;8,0;8,0;0,00;0,00;0;20;52,5;110,0;1458;30;5;0;0;0;0;0;1;0;0;0;0;0;37,3;68,6;0;0;0;285;1;0;0;0;0;
10.01.2025;21:12:05;9,5;9,5;0;37,1;37,5;0,0;18,0;100;0;0,0;16;68,6;68,6;40,0;0;8200;52,9;8,0;35,0;0;115,2;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;37,1;68,6;0;0;0;285;1;0;0;0;0;
10.01.2025;21:13:05;9,5;9,5;0;36,8;37,5;0,0;18,0;100;0;0,0;16;68,6;68,6;40,0;0;8200;53,0;8,0;35,0;0;113,1;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,8;68,6;0;0;0;285;1;0;0;0;0;
10.01.2025;21:14:05;9,5;9,5;0;36,5;37,5;0,0;18,0;100;0;0,0;16;68,5;68,5;40,0;0;8200;52,9;8,0;35,0;0;111,6;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,5;68,5;0;0;0;285;1;0;0;0;0;
10.01.2025;21:15:05;9,5;9,5;0;36,3;37,5;0,0;18,0;100;1;0,0;16;68,4;68,4;40,0;0;8200;53,0;8,0;35,0;0;109,9;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,3;68,4;0;0;0;285;1;0;0;0;0;
10.01.2025;21:16:05;9,5;9,5;0;36,0;37,5;0,0;18,0;100;1;0,0;16;68,4;68,4;40,0;0;8200;53,0;8,0;35,0;0;108,3;8,0;8,0;0,00;0,00;0;0;50,3;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,0;68,4;0;0;0;285;1;0;0;0;0;
10.01.2025;21:17:05;9,5;9,5;0;35,9;37,5;0,0;18,0;100;1;0,0;16;68,4;68,4;40,0;0;8200;53,1;8,0;35,0;0;106,7;8,0;8,0;0,00;0,00;0;0;50,2;110,0;1458;30;99;0;0;0;0;0;1;0;1;0;0;0;35,9;68,4;0;0;0;285;1;0;0;0;0;
10.01.2025;21:18:05;9,5;9,4;0;35,6;37,5;0,0;18,0;100;1;0,0;16;68,3;68,3;40,0;0;8200;53,1;8,0;35,0;0;105,1;8,0;8,0;0,00;0,00;0;0;50,2;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;35,6;68,3;0;0;0;285;1;0;0;0;0;
10.01.2025;21:19:05;9,5;9,5;0;35,4;37,5;0,0;18,0;100;1;0,0;16;68,2;68,2;40,0;0;8200;53,2;8,0;35,0;0;103,5;8,0;8,0;0,00;0,00;0;0;50,2;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;35,4;68,2;0;0;0;285;1;0;0;0;0;
10.01.2025;21:20:05;9,5;9,4;0;35,2;37,5;0,0;18,0;100;1;0,0;16;68,2;68,2;40,0;0;8200;53,2;8,0;35,0;0;102,0;8,0;8,0;0,00;0,00;0;0;50,2;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;35,2;68,2;0;0;0;285;1;0;0;0;0;
10.01.2025;21:21:05;9,5;9,5;0;35,1;37,5;0,0;18,0;100;1;0,0;16;68,1;68,1;40,0;0;8200;53,2;8,0;35,0;0;100,6;8,0;8,0;0,00;0,00;0;0;50,2;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;35,1;68,1;0;0;0;285;1;0;0;0;0;
10.01.2025;21:22:05;9,5;9,5;0;35,1;37,5;0,0;18,0;100;1;0,0;16;68,1;68,1;40,0;0;8200;53,2;8,0;35,0;0;99,4;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;35,1;68,1;0;0;0;285;1;0;0;0;0;
10.01.2025;21:23:05;9,5;9,4;0;35,3;37,5;0,0;18,0;100;1;0,0;16;68,0;68,0;40,0;0;8200;53,2;8,0;35,0;0;98,0;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;35,3;68,0;0;0;0;285;1;0;0;0;0;
10.01.2025;21:24:05;9,5;9,4;0;36,1;37,5;0,0;18,0;100;1;0,0;16;68,0;68,0;40,0;0;8200;53,1;8,0;35,0;0;96,6;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,1;68,0;0;0;0;285;1;0;0;0;0;
10.01.2025;21:25:05;9,4;9,5;0;37,0;37,6;0,0;18,0;100;1;0,0;16;68,0;68,0;40,0;0;8200;53,0;8,0;35,0;0;95,1;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;37,0;68,0;0;0;0;285;1;0;0;0;0;
10.01.2025;21:26:05;9,4;9,4;0;37,0;37,6;0,0;18,0;100;0;0,0;16;67,8;67,8;40,0;0;8200;52,8;8,0;35,0;0;93,9;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;37,0;67,8;0;0;0;285;1;0;0;0;0;
10.01.2025;21:27:05;9,4;9,5;0;37,1;37,6;0,0;18,0;100;0;0,0;16;67,8;67,8;40,0;0;8200;52,6;8,0;35,0;0;92,7;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;37,1;67,8;0;0;0;285;1;0;0;0;0;
10.01.2025;21:28:05;9,4;9,4;0;37,1;37,6;0,0;18,0;100;0;0,0;16;67,8;67,8;40,0;0;8200;52,3;8,0;35,0;0;91,3;8,0;8,0;0,00;0,00;0;0;50,1;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;37,1;67,8;0;0;0;285;1;0;0;0;0;
10.01.2025;21:29:05;9,4;9,4;0;37,2;37,6;0,0;18,0;100;0;0,0;16;67,7;67,7;40,0;0;8200;52,1;8,0;35,0;0;90,3;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;37,2;67,7;0;0;0;285;1;0;0;0;0;
10.01.2025;21:30:05;9,4;9,4;0;37,2;37,6;0,0;18,0;100;0;0,0;16;67,7;67,7;40,0;0;8200;51,9;8,0;35,0;0;89,1;8,0;8,0;0,00;0,00;0;0;49,9;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;37,2;67,7;0;0;0;285;1;0;0;0;0;
10.01.2025;21:31:05;9,4;9,4;0;37,2;37,6;0,0;18,0;100;0;0,0;16;67,6;67,6;40,0;0;8200;51,7;8,0;35,0;0;88,3;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;37,2;67,6;0;0;0;285;1;0;0;0;0;
10.01.2025;21:32:05;9,4;9,4;0;37,2;37,6;0,0;18,0;100;0;0,0;16;67,5;67,5;40,0;0;8200;51,4;8,0;35,0;0;87,1;8,0;8,0;0,00;0,00;0;0;50,0;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;37,2;67,5;0;0;0;285;1;0;0;0;0;
10.01.2025;21:33:05;9,4;9,4;0;37,2;37,6;0,0;18,0;100;0;0,0;16;67,5;67,5;40,0;0;8200;51,3;8,0;35,0;0;86,1;8,0;8,0;0,00;0,00;0;0;49,9;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;37,2;67,5;0;0;0;285;1;0;0;0;0;
10.01.2025;21:34:05;9,4;9,4;0;37,2;37,6;0,0;18,0;100;0;0,0;16;67,4;67,4;40,0;0;8200;51,1;8,0;35,0;0;84,9;8,0;8,0;0,00;0,00;0;0;49,9;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;37,2;67,4;0;0;0;285;1;0;0;0;0;
10.01.2025;21:35:05;9,4;9,4;0;37,2;37,6;0,0;18,0;100;0;0,0;16;67,4;67,4;40,0;0;8200;50,9;8,0;35,0;0;84,0;8,0;8,0;0,00;0,00;0;0;49,9;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;37,2;67,4;0;0;0;285;1;0;0;0;0;
10.01.2025;21:36:05;9,4;9,4;0;37,2;37,6;0,0;18,0;100;0;0,0;16;67,3;67,3;40,0;0;8200;50,7;8,0;35,0;0;82,9;8,0;8,0;0,00;0,00;0;0;49,9;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;37,2;67,3;0;0;0;285;1;0;0;0;0;
10.01.2025;21:37:05;9,4;9,4;0;37,2;37,6;0,0;18,0;100;0;0,0;16;67,3;67,3;40,0;0;8200;50,6;8,0;35,0;0;82,0;8,0;8,0;0,00;0,00;0;0;49,9;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;37,2;67,3;0;0;0;285;1;0;0;0;0;
10.01.2025;21:38:05;9,4;9,5;0;37,2;37,6;0,0;18,0;100;0;0,0;16;67,2;67,2;40,0;0;8200;50,4;42,6;35,0;0;81,2;8,0;8,0;0,00;0,00;0;0;49,8;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;37,2;67,2;0;0;0;285;1;0;0;0;0;
10.01.2025;21:39:05;9,4;9,4;0;37,1;37,6;0,0;18,0;100;0;0,0;16;67,1;67,1;40,0;0;8200;50,2;42,6;35,0;0;80,2;8,0;8,0;0,00;0,00;0;0;49,9;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;37,1;67,1;0;0;0;285;1;0;0;0;0;
10.01.2025;21:40:05;9,4;9,4;0;37,2;37,6;0,0;18,0;100;0;0,0;16;67,1;67,1;40,0;0;8200;50,1;42,6;35,0;0;79,5;8,0;8,0;0,00;0,00;0;0;49,8;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;37,2;67,1;0;0;0;285;1;0;0;0;0;
10.01.2025;21:41:05;9,4;9,5;0;37,1;37,6;0,0;18,0;100;0;0,0;16;67,1;67,1;40,0;0;8200;50,0;42,6;35,0;0;78,6;8,0;8,0;0,00;0,00;0;0;49,8;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;37,1;67,1;0;0;0;285;1;0;0;0;0;
10.01.2025;21:42:05;9,4;9,4;0;37,1;37,6;0,0;18,0;100;0;0,0;16;67,0;67,0;40,0;0;8200;49,8;42,6;35,0;0;77,7;8,0;8,0;0,00;0,00;0;0;49,8;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;37,1;67,0;0;0;0;285;1;0;0;0;0;
10.01.2025;21:43:05;9,4;9,4;0;37,1;37,6;0,0;18,0;100;0;0,0;16;66,9;66,9;40,0;0;8200;49,7;42,6;35,0;0;77,1;8,0;8,0;0,00;0,00;0;0;49,8;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;37,1;66,9;0;0;0;285;1;0;0;0;0;
10.01.2025;21:44:05;9,4;9,4;0;37,0;37,6;0,0;18,0;100;0;0,0;16;66,9;66,9;40,0;0;8200;49,6;42,6;35,0;0;76,3;8,0;8,0;0,00;0,00;0;0;49,9;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;37,1;66,9;0;0;0;285;1;0;0;0;0;
10.01.2025;21:45:05;9,4;9,4;0;37,0;37,6;0,0;18,0;100;0;0,0;16;66,8;66,8;40,0;0;8200;49,4;42,6;35,0;0;75,5;8,0;8,0;0,00;0,00;0;0;49,8;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;37,0;66,8;0;0;0;285;1;0;0;0;0;
10.01.2025;21:46:05;9,4;9,4;0;37,0;37,6;0,0;18,0;100;0;0,0;16;66,8;66,8;40,0;0;8200;49,3;42,6;35,0;0;74,9;8,0;8,0;0,00;0,00;0;0;49,7;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;37,0;66,8;0;0;0;285;1;0;0;0;0;
10.01.2025;21:47:05;9,4;9,4;0;36,9;37,6;0,0;18,0;100;0;0,0;16;66,7;66,7;40,0;0;8200;49,2;42,6;35,0;0;74,0;8,0;8,0;0,00;0,00;0;0;49,8;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;37,0;66,8;0;0;0;285;1;0;0;0;0;
10.01.2025;21:48:05;9,4;9,4;0;37,0;37,6;0,0;18,0;100;0;0,0;16;66,7;66,7;40,0;0;8200;49,1;42,6;35,0;0;73,3;8,0;8,0;0,00;0,00;0;0;49,7;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;37,0;66,7;0;0;0;285;1;0;0;0;0;
10.01.2025;21:49:05;9,4;9,4;0;36,9;37,6;0,0;18,0;100;0;0,0;16;66,6;66,6;40,0;0;8200;48,9;42,6;35,0;0;72,8;8,0;8,0;0,00;0,00;0;0;49,7;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,9;66,6;0;0;0;285;1;0;0;0;0;
10.01.2025;21:50:05;9,4;9,4;0;36,9;37,6;0,0;18,0;100;0;0,0;16;66,6;66,6;40,0;0;8200;48,8;42,6;35,0;0;72,2;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,9;66,6;0;0;0;285;1;0;0;0;0;
10.01.2025;21:51:05;9,4;9,4;0;36,9;37,6;0,0;18,0;100;0;0,0;16;66,6;66,6;40,0;0;8200;48,7;42,6;35,0;0;71,5;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,9;66,6;0;0;0;285;1;0;0;0;0;
10.01.2025;21:52:05;9,4;9,4;0;36,9;37,6;0,0;18,0;100;0;0,0;16;66,5;66,5;40,0;0;8200;48,6;42,6;35,0;0;70,8;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,9;66,5;0;0;0;285;1;0;0;0;0;
10.01.2025;21:53:05;9,4;9,3;0;36,8;37,6;0,0;18,0;100;0;0,0;16;66,4;66,4;40,0;0;8200;48,5;42,6;35,0;0;70,5;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,8;66,4;0;0;0;285;1;0;0;0;0;
10.01.2025;21:54:05;9,4;9,4;0;36,8;37,6;0,0;18,0;100;0;0,0;16;66,5;66,5;40,0;0;8200;48,4;42,6;35,0;0;69,6;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,8;66,4;0;0;0;285;1;0;0;0;0;
10.01.2025;21:55:05;9,4;9,4;0;36,7;37,6;0,0;18,0;100;0;0,0;16;66,2;66,2;40,0;0;8200;48,3;42,6;35,0;0;68,9;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,7;66,2;0;0;0;285;1;0;0;0;0;
10.01.2025;21:56:05;9,4;9,4;0;36,8;37,6;0,0;18,0;100;0;0,0;16;65,6;65,6;40,0;0;8200;48,2;42,6;35,0;0;68,4;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,8;65,6;0;0;0;285;1;0;0;0;0;
10.01.2025;21:57:05;9,4;9,3;0;36,6;37,6;0,0;18,0;100;0;0,0;16;65,0;65,0;40,0;0;8200;48,1;42,6;35,0;0;68,0;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,6;65,0;0;0;0;285;1;0;0;0;0;
10.01.2025;21:58:05;9,4;9,4;0;36,8;37,6;0,0;18,0;100;1;0,0;16;64,8;64,8;40,0;0;8200;48,0;42,6;35,0;0;67,4;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,8;64,8;0;0;0;285;1;0;0;0;0;
10.01.2025;21:59:05;9,4;9,3;0;36,7;37,6;0,0;18,0;100;0;0,0;16;64,6;64,6;40,0;0;8200;47,9;42,6;35,0;0;66,9;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,7;64,6;0;0;0;285;1;0;0;0;0;
10.01.2025;22:00:05;9,4;9,3;0;36,7;37,6;0,0;18,0;100;0;0,0;16;64,5;64,5;40,0;0;8200;47,8;42,6;35,0;0;66,3;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,7;64,5;0;0;0;285;1;0;0;0;0;
10.01.2025;22:01:05;9,4;9,3;0;36,7;37,6;0,0;18,0;100;0;0,0;16;64,5;64,5;40,0;0;8200;47,7;42,6;35,0;0;66,0;8,0;8,0;0,00;0,00;0;0;49,6;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,7;64,5;0;0;0;285;1;0;0;0;0;
10.01.2025;22:02:05;9,4;9,3;0;36,6;37,6;0,0;18,0;100;0;0,0;16;64,4;64,4;40,0;0;8200;47,5;42,6;35,0;0;65,4;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,6;64,4;0;0;0;285;1;0;0;0;0;
10.01.2025;22:03:05;9,4;9,3;0;36,6;37,6;0,0;18,0;100;0;0,0;16;64,4;64,4;40,0;0;8200;47,4;42,6;35,0;0;64,9;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,6;64,4;0;0;0;285;1;0;0;0;0;
10.01.2025;22:04:05;9,4;9,4;0;36,6;37,6;0,0;18,0;100;0;0,0;16;64,3;64,3;40,0;0;8200;47,3;42,6;35,0;0;64,3;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,6;64,3;0;0;0;285;1;0;0;0;0;
10.01.2025;22:05:05;9,4;9,3;0;36,8;37,6;0,0;18,0;100;1;0,0;16;64,3;64,3;40,0;0;8200;47,1;42,6;35,0;0;63,8;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,8;64,3;0;0;0;285;1;0;0;0;0;
10.01.2025;22:06:05;9,4;9,3;0;36,8;37,6;0,0;18,0;100;0;0,0;16;64,2;64,2;40,0;0;8200;47,0;42,6;35,0;0;63,3;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,8;64,2;0;0;0;285;1;0;0;0;0;
10.01.2025;22:07:05;9,4;9,3;0;36,7;37,6;0,0;18,0;100;0;0,0;16;64,2;64,2;40,0;0;8200;46,8;42,6;35,0;0;62,8;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,7;64,2;0;0;0;285;1;0;0;0;0;
10.01.2025;22:08:05;9,4;9,3;0;36,7;37,6;0,0;18,0;100;0;0,0;16;64,2;64,2;40,0;0;8200;46,7;42,6;35,0;0;62,3;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,7;64,2;0;0;0;285;1;0;0;0;0;
10.01.2025;22:09:05;9,4;9,3;0;36,7;37,6;0,0;18,0;100;0;0,0;16;64,1;64,1;40,0;0;8200;46,5;42,6;35,0;0;61,9;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,7;64,1;0;0;0;285;1;0;0;0;0;
10.01.2025;22:10:05;9,4;9,3;0;36,7;37,6;0,0;18,0;100;0;0,0;16;64,0;64,0;40,0;0;8200;46,3;42,6;35,0;0;61,5;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,7;64,0;0;0;0;285;1;0;0;0;0;
10.01.2025;22:11:05;9,4;9,3;0;36,7;37,6;0,0;18,0;100;0;0,0;16;63,4;63,4;40,0;0;8200;46,2;42,6;35,0;0;61,2;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,7;63,4;0;0;0;285;1;0;0;0;0;
10.01.2025;22:12:05;9,3;9,3;0;36,9;37,8;0,0;18,0;100;1;0,0;16;63,0;63,0;40,0;0;8200;46,1;42,8;35,0;0;60,8;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,9;63,0;0;0;0;285;1;0;0;0;0;
10.01.2025;22:13:05;9,3;9,3;0;36,9;37,8;0,0;18,0;100;0;0,0;16;62,3;62,3;40,0;0;8200;46,0;42,8;35,0;0;60,3;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,9;62,3;0;0;0;285;1;0;0;0;0;
10.01.2025;22:14:05;9,3;9,3;0;36,9;37,8;0,0;18,0;100;0;0,0;16;61,8;61,8;40,0;0;8200;45,9;42,8;35,0;0;59,8;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,9;61,8;0;0;0;285;1;0;0;0;0;
10.01.2025;22:15:05;9,3;9,3;0;36,9;37,8;0,0;18,0;100;0;0,0;16;61,6;61,6;40,0;0;8200;45,7;42,8;35,0;0;59,3;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,9;61,6;0;0;0;285;1;0;0;0;0;
10.01.2025;22:16:05;9,3;9,3;0;36,9;37,8;0,0;18,0;100;0;0,0;16;61,5;61,5;40,0;0;8200;45,5;42,8;35,0;0;59,2;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,9;61,5;0;0;0;285;1;0;0;0;0;
10.01.2025;22:17:05;9,3;9,4;0;36,9;37,8;0,0;18,0;100;0;0,0;16;61,4;61,4;40,0;0;8200;45,3;42,8;35,0;0;58,7;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,9;61,4;0;0;0;285;1;0;0;0;0;
10.01.2025;22:18:05;9,3;9,3;0;36,9;37,8;0,0;18,0;100;0;0,0;16;61,3;61,3;40,0;0;8200;45,1;42,8;35,0;0;58,1;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,8;61,4;0;0;0;285;1;0;0;0;0;
10.01.2025;22:19:05;9,3;9,4;0;36,8;37,8;0,0;18,0;100;0;0,0;16;61,3;61,3;40,0;0;8200;44,9;42,8;35,0;0;57,7;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,8;61,3;0;0;0;285;1;0;0;0;0;
10.01.2025;22:20:05;9,3;9,4;0;36,9;37,8;0,0;18,0;100;1;0,0;16;61,3;61,3;40,0;0;8200;44,7;42,8;35,0;0;57,2;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,9;61,3;0;0;0;285;1;0;0;0;0;
10.01.2025;22:21:05;9,3;9,3;0;37,0;37,8;0,0;18,0;100;0;0,0;16;61,2;61,2;40,0;0;8200;44,5;42,8;35,0;0;57,0;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;37,0;61,2;0;0;0;285;1;0;0;0;0;
10.01.2025;22:22:05;9,3;9,3;0;36,9;37,8;0,0;18,0;100;0;0,0;16;61,1;61,1;40,0;0;8200;44,3;42,8;35,0;0;56,7;8,0;8,0;0,00;0,00;0;0;49,5;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,9;61,1;0;0;0;285;1;0;0;0;0;
10.01.2025;22:23:05;9,3;9,3;0;36,9;37,8;0,0;18,0;100;0;0,0;16;61,1;61,1;40,0;0;8200;44,1;42,8;35,0;0;56,3;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,9;61,1;0;0;0;285;1;0;0;0;0;
10.01.2025;22:24:05;9,3;9,4;0;36,9;37,8;0,0;18,0;100;0;0,0;16;61,1;61,1;40,0;0;8200;43,8;42,8;35,0;0;55,7;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,9;61,1;0;0;0;285;1;0;0;0;0;
10.01.2025;22:25:05;9,3;9,4;0;36,8;37,8;0,0;18,0;100;0;0,0;16;61,1;61,1;40,0;0;8200;43,6;42,8;35,0;0;55,4;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,8;61,1;0;0;0;285;1;0;0;0;0;
10.01.2025;22:26:05;9,3;9,3;0;36,9;37,8;0,0;18,0;100;1;0,0;16;61,0;61,0;40,0;0;8200;43,4;42,8;35,0;0;55,0;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,9;61,0;0;0;0;285;1;0;0;0;0;
10.01.2025;22:27:05;9,3;9,4;0;36,9;37,8;0,0;18,0;100;0;0,0;16;61,0;61,0;40,0;0;8200;43,2;42,8;35,0;0;54,8;8,0;8,0;0,00;0,00;0;0;49,4;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,9;61,0;0;0;0;285;1;0;0;0;0;
10.01.2025;22:28:05;9,3;9,4;0;36,8;37,8;0,0;18,0;100;0;0,0;16;61,0;61,0;40,0;0;8200;43,0;42,8;35,0;0;54,4;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,8;61,0;0;0;0;285;1;0;0;0;0;
10.01.2025;22:29:05;9,3;9,4;0;36,8;37,8;0,0;18,0;100;1;0,0;16;60,9;60,9;40,0;0;8200;42,7;42,8;35,0;0;53,9;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,8;60,9;0;0;0;285;1;0;0;0;0;
10.01.2025;22:30:05;9,3;9,4;0;36,9;37,8;0,0;18,0;100;0;0,0;16;60,9;60,9;40,0;0;8200;42,5;42,8;35,0;0;53,5;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,9;60,9;0;0;0;285;1;0;0;0;0;
10.01.2025;22:31:05;9,3;9,4;0;36,8;37,8;0,0;18,0;100;0;0,0;16;60,9;60,9;40,0;0;8200;42,2;42,8;35,0;0;53,1;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,8;60,9;0;0;0;285;1;0;0;0;0;
10.01.2025;22:32:05;9,3;9,4;0;36,9;37,8;0,0;18,0;100;1;0,0;16;60,8;60,8;40,0;0;8200;42,0;42,8;35,0;0;52,8;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,9;60,8;0;0;0;285;1;0;0;0;0;
10.01.2025;22:33:05;9,3;9,4;0;36,8;37,8;0,0;18,0;100;0;0,0;16;60,8;60,8;40,0;0;8200;41,8;42,8;35,0;0;52,4;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,8;60,8;0;0;0;285;1;0;0;0;0;
10.01.2025;22:34:05;9,3;9,3;0;36,8;37,8;0,0;18,0;100;0;0,0;16;60,7;60,7;40,0;0;8200;41,5;42,8;35,0;0;52,1;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,8;60,7;0;0;0;285;1;0;0;0;0;
10.01.2025;22:35:05;9,3;9,4;0;36,8;37,8;0,0;18,0;100;1;0,0;16;60,7;60,7;40,0;0;8200;41,2;42,8;35,0;0;51,8;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,8;60,7;0;0;0;285;1;0;0;0;0;
10.01.2025;22:36:05;9,3;9,4;0;36,9;37,8;0,0;18,0;100;1;0,0;16;60,6;60,6;40,0;0;8200;41,0;42,8;35,0;0;51,4;8,0;8,0;0,00;0,00;0;0;49,3;110,0;1458;30;99;0;0;0;0;0;1;0;0;0;0;0;36,9;60,6;0;0;0;285;1;0;0;0;0;
10.01.2025;22:37:05;9,3;9,4;0;36,8;37,8;0,0;18,0;100;0;0,0;16;60,5;60,5;40,0;0;8200;40,7;42,8;35,0;0;51,3;120,0;120,0;0,00;0,00;0;100;52,5;120,0;1458;30;1;0;0;0;0;0;1;0;0;0;0;0;36,8;60,5;0;0;0;285;1;0;0;0;0;
10.01.2025;22:38:05;9,3;9,3;0;36,8;37,8;0,0;18,0;100;1;0,0;16;60,4;60,4;40,0;0;8200;40,4;42,8;35,0;0;50,4;120,0;120,0;70,00;30,00;0;70;120,3;120,0;1458;30;2;0;0;1;0;1;1;0;0;0;0;0;36,8;60,4;1;0;0;284;0;0;0;0;0;
10.01.2025;22:39:05;9,3;9,3;0;36,8;37,8;0,0;18,0;100;1;0,0;16;60,4;60,4;40,0;0;8200;40,1;42,8;35,0;0;48,5;120,0;120,0;70,00;30,00;0;69;119,4;120,0;1458;30;2;0;0;0;0;1;1;1;0;0;0;0;36,8;60,4;1;0;0;284;1;0;0;0;0;
10.01.2025;22:40:05;9,3;9,3;0;36,7;37,8;0,0;18,0;100;0;0,0;16;60,3;60,3;40,0;0;8200;39,7;42,8;35,0;0;47,1;120,0;120,0;0,00;0,00;0;69;120,7;120,0;1458;29;2;0;0;0;0;1;1;1;0;0;0;0;36,7;60,3;1;0;0;283;1;0;0;0;0;
10.01.2025;22:41:05;9,3;9,3;0;36,6;37,8;0,0;18,0;100;0;0,0;16;60,3;60,3;40,0;0;8200;39,4;42,8;35,0;0;45,9;120,0;120,0;0,00;0,00;0;69;120,4;120,0;1458;29;2;0;0;0;0;1;1;1;0;0;0;0;36,6;60,3;1;0;0;283;1;0;0;0;0;
10.01.2025;22:42:05;9,3;9,4;0;36,5;37,8;0,0;18,0;100;0;0,0;16;60,3;60,3;40,0;0;8200;39,0;42,8;35,0;0;45,1;120,0;120,0;0,00;0,00;0;69;120,7;120,0;1458;29;2;0;0;0;0;1;1;1;0;0;0;0;36,5;60,3;1;0;0;283;1;0;0;0;0;
10.01.2025;22:43:05;9,3;9,3;0;36,4;37,8;0,0;18,0;100;0;0,0;16;60,2;60,2;40,0;0;8200;38,6;42,8;35,0;0;44,6;120,0;120,0;0,00;0,00;0;69;121,1;120,0;1458;29;2;0;0;0;0;1;1;1;0;0;0;0;36,4;60,2;1;0;0;283;1;0;0;0;0;
10.01.2025;22:44:05;9,3;9,3;0;36,3;37,8;0,0;18,0;100;0;0,0;16;60,2;60,2;40,0;0;8200;38,3;42,8;35,0;0;44,2;120,0;120,0;0,00;0,00;0;68;121,1;120,0;1458;29;2;0;0;0;0;1;1;0;0;0;0;0;36,3;60,2;1;0;0;283;1;0;0;0;0;
10.01.2025;22:45:05;9,3;9,3;0;36,2;37,8;0,0;18,0;100;0;0,0;16;60,2;60,2;40,0;0;8200;38,1;42,8;35,0;0;44,1;120,0;120,0;0,00;0,00;0;69;120,8;120,0;1458;29;2;0;0;0;0;1;1;0;0;0;0;0;36,2;60,2;1;0;0;283;1;0;0;0;0;
10.01.2025;22:46:05;9,3;9,3;0;36,0;37,8;0,0;18,0;100;0;0,0;16;60,1;60,1;40,0;0;8200;37,8;42,8;35,0;0;43,9;120,0;120,0;0,00;0,00;0;68;120,3;120,0;1458;29;2;0;0;0;0;1;1;0;0;0;0;0;36,0;60,1;1;0;0;283;1;0;0;0;0;
10.01.2025;22:47:05;9,3;9,3;0;35,9;37,8;0,0;18,0;100;0;0,0;16;60,1;60,1;40,0;0;8200;37,6;42,8;35,0;0;43,8;120,0;120,0;0,00;0,00;0;68;120,9;120,0;1458;29;2;0;0;0;0;1;1;0;0;0;0;0;35,9;60,1;1;0;0;283;1;0;0;0;0;
10.01.2025;22:48:05;9,3;9,4;0;35,7;37,8;0,0;18,0;100;0;0,0;16;60,0;60,0;40,0;0;8200;37,4;42,8;35,0;0;43,8;120,0;120,0;0,00;0,00;0;69;119,5;120,0;1458;29;2;0;0;0;0;1;1;0;0;0;0;0;35,7;60,0;1;0;0;283;1;0;0;0;0;
10.01.2025;22:49:05;9,3;9,3;0;35,7;37,8;0,0;18,0;100;0;0,0;16;60,0;60,0;40,0;0;8200;37,1;42,8;35,0;0;69,9;120,0;120,0;0,00;0,00;0;70;119,1;120,0;1458;29;2;0;0;0;0;1;1;0;0;0;0;0;35,7;60,0;1;0;0;283;1;0;0;0;0;
10.01.2025;22:50:05;9,3;9,4;0;35,7;37,8;0,0;18,0;100;0;0,0;16;59,9;59,9;40,0;0;8200;37,0;42,8;35,0;0;119,2;120,0;120,0;0,00;0,00;0;71;119,6;120,0;1458;29;2;0;0;0;0;1;1;0;0;0;0;0;35,7;59,9;1;0;0;283;1;0;0;0;0;
10.01.2025;22:51:05;9,3;9,3;0;35,8;37,8;0,0;18,0;100;0;0,0;16;59,8;59,8;40,0;0;8200;37,0;42,8;35,0;0;170,4;120,0;120,0;0,00;0,00;0;71;119,5;120,0;1458;29;3;0;0;0;0;0;1;0;0;0;0;0;35,8;59,8;1;0;0;283;1;0;0;0;0;
10.01.2025;22:52:05;9,3;9,3;0;36,0;37,8;0,0;18,0;100;0;0,0;16;59,8;59,8;40,0;0;8200;37,1;42,8;35,0;0;208,5;120,0;120,0;0,00;0,00;0;71;120,6;120,0;1458;29;3;0;0;0;0;0;1;0;0;0;0;0;36,0;59,8;1;0;0;283;1;0;0;0;0;
10.01.2025;22:53:05;9,3;9,3;0;36,1;37,8;0,0;18,0;100;0;0,0;16;59,7;59,7;40,0;0;8200;37,3;42,8;35,0;0;212,3;120,0;120,0;0,00;0,00;0;70;120,6;120,0;1458;29;3;0;0;0;0;0;1;0;0;0;0;0;36,1;59,7;1;0;0;283;1;0;0;0;0;
10.01.2025;22:54:05;9,3;9,3;0;36,1;37,8;0,0;18,0;100;1;0,0;16;59,7;59,7;40,0;0;8200;37,5;42,8;35,0;70;225,4;296,8;800,0;30,05;80,00;0;55;84,3;84,0;1458;29;4;1;0;0;0;0;1;0;0;0;0;0;36,1;59,7;1;0;0;283;1;0;0;0;0;
10.01.2025;22:55:05;9,3;9,4;0;36,6;37,8;0,0;18,0;100;1;0,0;16;59,7;59,7;40,0;0;8200;37,7;42,8;35,0;70;297,0;373,5;800,0;31,45;80,00;0;56;83,7;84,0;1458;29;4;0;0;0;0;0;1;0;0;0;0;0;36,6;59,7;1;0;0;283;1;0;0;0;0;
10.01.2025;22:56:05;9,3;9,3;0;37,2;37,8;0,0;18,0;100;1;0,0;16;59,6;59,6;40,0;0;8200;37,8;42,8;35,0;70;377,9;439,5;800,0;31,91;80,00;0;56;85,2;84,0;1458;29;4;0;0;0;0;0;1;0;0;0;0;0;37,2;59,6;1;0;0;283;1;0;0;0;0;
10.01.2025;22:57:05;9,3;9,3;0;37,6;37,8;0,0;18,0;100;0;0,0;16;59,6;59,6;40,0;0;8200;37,9;42,8;35,0;70;422,9;494,4;800,0;33,31;80,00;0;57;83,7;84,0;1458;29;4;1;0;0;0;0;1;0;0;0;0;0;37,6;59,6;1;0;0;282;1;0;0;0;0;
10.01.2025;22:58:05;9,3;9,4;0;37,9;37,8;0,0;18,0;100;0;0,0;16;59,5;59,5;40,0;0;8200;38,1;42,8;35,0;66;450,2;539,6;790,0;32,77;80,00;0;55;82,7;82,0;1458;29;4;0;0;0;0;0;1;0;0;0;0;0;37,9;59,5;1;0;0;282;1;0;0;0;0;
10.01.2025;22:59:05;9,3;9,3;0;38,1;37,8;0,0;18,0;100;0;0,0;16;59,5;59,5;40,0;0;8200;38,4;42,8;35,0;66;471,5;578,4;790,0;34,99;80,00;0;56;81,9;82,0;1458;29;4;0;0;1;0;0;1;0;0;0;0;0;38,1;59,5;0;0;0;282;0;0;0;0;0;
10.01.2025;23:00:05;9,3;9,4;0;38,4;37,8;0,0;18,0;100;0;0,0;16;59,5;59,5;40,0;0;8200;38,6;42,8;35,0;66;493,0;610,9;790,0;37,14;80,00;0;56;82,3;82,0;1458;29;4;1;0;0;0;0;1;0;0;0;0;0;38,4;59,5;1;0;0;281;1;0;0;0;0;
10.01.2025;23:01:05;9,3;9,3;0;38,6;37,8;0,0;18,0;100;0;0,0;16;59,4;59,4;40,0;0;8200;38,8;42,8;35,0;70;511,8;639,3;800,0;42,00;80,00;0;57;84,9;84,0;1458;29;4;1;0;0;0;0;1;0;0;0;0;0;38,6;59,3;1;0;0;281;1;0;0;0;0;
10.01.2025;23:02:05;9,3;9,3;0;39,0;37,8;0,0;18,0;100;-1;0,0;16;59,3;59,3;40,0;0;8200;39,1;42,8;35,0;66;534,2;662,9;790,0;41,50;80,00;0;56;83,2;82,0;1458;29;4;1;0;0;0;0;1;0;0;0;0;0;39,0;59,3;1;0;0;281;1;0;0;0;0;
10.01.2025;23:03:05;9,3;9,3;0;39,1;37,8;0,0;18,0;100;-1;0,0;16;59,3;59,3;40,0;0;8200;39,4;42,8;35,0;66;546,4;682,2;790,0;43,81;80,00;0;56;82,5;82,0;1458;29;4;0;0;1;0;0;1;0;0;0;0;0;39,1;59,3;1;0;0;280;0;0;0;0;0;
10.01.2025;23:04:05;9,3;9,4;0;38,7;37,8;0,0;18,0;100;-1;0,0;16;59,2;59,2;40,0;0;8200;39,7;42,8;35,0;66;552,8;698,9;790,0;46,41;80,00;0;56;82,9;82,0;1458;29;4;0;0;0;0;0;1;0;0;0;0;0;38,7;59,2;1;0;0;280;1;0;0;0;0;
10.01.2025;23:05:05;9,3;9,3;0;38,8;37,8;0,0;18,0;100;-1;0,0;16;59,1;59,1;40,0;0;8200;40,1;42,8;35,0;62;568,2;712,2;780,0;46,09;80,00;0;55;78,5;79,0;1458;29;4;0;0;1;0;0;1;0;0;0;0;0;38,8;59,2;0;0;0;280;0;0;0;0;0;
10.01.2025;23:06:05;9,3;9,4;0;38,8;37,8;0,0;18,0;100;-1;0,0;16;59,1;59,1;40,0;0;8200;40,6;42,8;35,0;62;592,1;722,7;780,0;47,66;80,00;0;55;79,7;79,0;1458;29;4;1;0;0;0;0;1;0;0;0;0;0;38,8;59,1;1;0;0;279;1;0;0;0;0;
10.01.2025;23:07:05;9,3;9,4;0;38,8;37,8;0,0;18,0;100;-1;0,0;16;59,1;59,1;40,0;0;8200;41,3;42,8;35,0;58;598,7;730,0;760,0;47,20;80,00;0;54;79,4;78,0;1458;29;4;0;0;0;0;0;1;0;0;0;0;0;38,8;59,1;1;0;0;279;1;0;0;0;0;
10.01.2025;23:08:05;9,3;9,4;0;38,8;37,8;0,0;18,0;100;-1;0,0;16;59,0;59,0;40,0;0;8200;42,1;42,8;35,0;54;596,1;734,2;740,0;41,60;80,00;0;52;75,8;73,0;1458;29;4;0;0;0;0;0;1;0;0;0;0;0;38,8;59,0;1;0;0;279;1;0;0;0;0;
10.01.2025;23:09:05;9,3;9,4;0;38,8;37,8;0,0;18,0;100;0;0,0;16;59,0;59,0;40,0;0;8200;42,8;42,8;35,0;54;625,7;735,1;740,0;41,60;80,00;0;51;73,7;73,0;1458;29;4;0;0;0;0;0;1;0;0;0;0;0;38,8;59,0;1;0;0;278;1;0;0;0;0;
10.01.2025;23:10:05;9,3;9,4;0;38,7;37,8;0,0;18,0;100;-1;0,0;16;59,0;59,0;40,0;0;8200;43,7;42,8;35,0;46;628,9;732,4;710,0;24,70;80,00;0;47;70,7;69,0;1458;29;4;0;0;0;0;0;1;0;0;0;0;0;38,7;59,0;1;0;0;278;1;0;0;0;0;
10.01.2025;23:11:05;9,3;9,4;0;38,6;37,8;0,0;18,0;100;-1;0,0;16;58,8;58,8;40,0;0;8200;44,6;42,8;35,0;42;612,4;726,6;690,0;18,20;80,00;0;43;66,4;65,0;1458;29;4;0;0;0;0;0;1;0;0;0;0;0;38,6;58,8;1;0;0;278;1;0;0;0;0;
10.01.2025;23:12:05;9,3;9,4;0;38,7;37,8;0,0;18,0;100;0;0,0;16;58,8;58,8;40,0;0;8200;45,3;42,8;35,0;38;576,4;720,2;680,0;15,60;80,00;0;42;64,8;64,0;1458;29;4;0;0;0;0;0;1;0;0;0;0;0;38,7;58,8;1;0;0;278;1;0;0;0;0;
10.01.2025;23:13:05;9,3;9,4;0;38,7;37,8;0,0;18,0;100;0;0,0;16;58,7;58,7;40,0;0;8200;45,8;42,8;35,0;38;550,5;714,1;680,0;15,60;80,00;0;41;64,4;64,0;1458;29;4;0;0;0;0;0;1;0;0;0;0;0;38,7;58,7;1;0;0;277;1;0;0;0;0;
10.01.2025;23:14:05;9,3;9,4;0;38,7;37,8;0,0;18,0;100;0;0,0;16;58,7;58,7;40,0;0;8200;46,2;42,8;35,0;34;530,6;706,6;660,0;13,00;80,00;0;42;64,6;64,0;1458;29;4;0;0;0;0;0;1;0;0;0;0;0;38,7;58,7;1;0;0;277;1;0;0;0;0;
10.01.2025;23:15:05;9,3;9,3;0;38,8;37,8;0,0;18,0;100;0;0,0;16;58,7;58,7;40,0;0;8200;46,4;42,8;35,0;34;512,0;699,5;660,0;13,00;80,00;0;41;64,4;64,0;1458;29;4;1;0;0;0;0;1;0;0;0;0;0;38,8;58,7;1;0;0;277;1;0;0;0;0;
10.01.2025;23:16:05;9,3;9,4;0;38,8;37,8;0,0;18,0;100;0;0,0;16;58,7;58,7;40,0;0;8200;46,7;42,8;35,0;30;499,7;691,3;630,0;10,40;80,00;0;40;64,0;63,0;1458;29;4;0;0;0;0;0;1;0;0;0;0;0;38,8;58,7;1;0;0;277;1;0;0;0;0;
10.01.2025;23:17:05;9,3;9,4;0;38,6;37,8;0,0;18,0;100;-1;0,0;16;58,6;58,6;40,0;0;8200;46,8;42,8;35,0;30;477,2;682,0;630,0;10,40;80,00;0;40;63,2;63,0;1458;29;4;0;0;0;0;0;1;0;0;0;0;0;38,6;58,6;1;0;0;277;1;0;0;0;0;
10.01.2025;23:18:05;9,3;9,4;0;38,5;37,8;0,0;18,0;100;0;0,0;16;58,6;58,6;40,0;0;8200;47,0;42,8;35,0;30;460,5;674,0;630,0;10,40;80,00;0;40;63,2;63,0;1458;29;4;0;0;0;0;0;1;0;0;0;0;0;38,5;58,6;1;0;0;277;1;0;0;0;0;
10.01.2025;23:19:05;9,3;9,3;0;38,5;37,8;0,0;18,0;100;0;0,0;16;58,5;58,5;40,0;0;8200;47,1;42,8;35,0;30;451,8;667,2;630,0;10,40;80,00;0;40;63,9;63,0;1458;29;4;0;0;0;0;0;1;1;0;0;0;0;38,5;58,5;1;0;0;277;1;0;0;0;0;
10.01.2025;23:20:05;9,3;9,4;0;38,5;37,8;0,0;18,0;100;0;0,0;16;58,5;58,5;40,0;0;8200;47,3;42,8;35,0;30;457,9;661,5;630,0;10,40;80,00;0;40;63,0;63,0;1458;29;4;0;0;1;0;0;1;1;0;0;0;0;38,5;58,5;0;0;0;277;0;0;0;0;0;
10.01.2025;23:21:05;9,3;9,4;0;38,5;37,8;0,0;18,0;100;0;0,0;16;58,4;58,4;40,0;0;8200;47,5;42,8;35,0;30;449,1;656,6;630,0;10,40;80,00;0;40;63,7;63,0;1458;29;4;0;0;0;0;0;1;1;0;0;0;0;38,5;58,4;1;0;0;276;1;0;0;0;0;
10.01.2025;23:22:05;9,3;9,3;0;38,5;37,8;0,0;18,0;100;0;0,0;16;58,4;58,4;40,0;0;8200;47,7;42,8;35,0;30;442,4;652,5;630,0;10,40;80,00;0;39;63,7;63,0;1458;29;4;0;0;0;0;0;1;1;0;0;0;0;38,5;58,3;1;0;0;276;1;0;0;0;0;
10.01.2025;23:23:05;9,3;9,3;0;38,5;37,8;0,0;18,0;100;0;0,0;16;58,3;58,3;40,0;0;8200;47,9;42,8;35,0;30;437,9;649,1;630,0;10,40;80,00;0;39;63,7;63,0;1458;29;4;0;0;0;0;0;1;1;0;0;0;0;38,5;58,3;1;0;0;276;1;0;0;0;0;
10.01.2025;23:24:05;9,3;9,3;0;38,5;37,8;0,0;18,0;100;0;0,0;16;58,3;58,3;40,0;0;8200;48,1;42,8;35,0;30;444,8;646,2;630,0;10,40;80,00;0;39;63,2;63,0;1458;29;4;0;0;0;0;0;1;0;0;0;0;0;38,5;58,3;1;0;0;276;1;0;0;0;0;
10.01.2025;23:25:05;9,3;9,3;0;38,5;37,8;0,0;18,0;100;0;0,0;16;58,2;58,2;40,0;0;8200;48,3;42,8;35,0;30;444,8;643,7;630,0;10,40;80,00;0;39;63,3;63,0;1458;29;4;0;0;0;0;0;1;0;0;0;0;0;38,5;58,2;1;0;0;276;1;0;0;0;0;
10.01.2025;23:26:05;9,3;9,3;0;38,5;37,8;0,0;18,0;100;0;0,0;16;58,1;58,1;40,0;0;8200;48,6;42,8;35,0;30;449,7;641,6;630,0;10,40;80,00;0;39;63,7;63,0;1458;29;4;1;0;0;0;0;1;0;0;0;0;0;38,5;58,1;1;0;0;276;1;0;0;0;0;
10.01.2025;23:27:05;9,3;9,4;0;38,5;37,8;0,0;18,0;100;0;0,0;16;58,1;58,1;40,0;0;8200;48,7;42,8;35,0;30;445,0;639,8;630,0;10,40;80,00;0;39;63,5;63,0;1458;29;4;0;0;0;0;0;1;0;0;0;0;0;38,5;58,1;1;0;0;276;1;0;0;0;0;
10.01.2025;23:28:05;9,3;9,3;0;38,6;37,8;0,0;18,0;100;0;0,0;16;58,1;58,1;40,0;0;8200;48,9;42,8;35,0;30;446,8;638,3;630,0;10,40;80,00;0;39;63,4;63,0;1458;29;4;0;0;0;0;0;1;0;0;0;0;0;38,6;58,1;1;0;0;276;1;0;0;0;0;
10.01.2025;23:29:05;9,3;9,3;0;38,6;37,8;0,0;18,0;100;0;0,0;16;58,0;58,0;40,0;0;8200;49,1;42,8;35,0;30;435,5;637,0;630,0;10,40;80,00;0;39;63,7;63,0;1458;29;4;0;0;0;0;0;1;0;0;0;0;0;38,6;58,0;1;0;0;276;1;0;0;0;0;
10.01.2025;23:30:05;9,3;9,3;0;38,6;37,8;0,0;18,0;100;0;0,0;16;57,9;57,9;40,0;0;8200;49,3;42,8;35,0;30;436,5;635,9;630,0;10,40;80,00;0;39;63,5;63,0;1458;29;4;0;0;0;0;0;1;0;0;0;0;0;38,6;57,9;1;0;0;275;1;0;0;0;0;
10.01.2025;23:31:05;9,3;9,3;0;38,7;37,8;0,0;18,0;100;0;0,0;16;58,0;58,0;40,0;0;8200;49,4;42,8;35,0;30;433,5;635,0;630,0;10,40;80,00;0;39;63,9;63,0;1458;29;4;0;0;0;0;0;1;0;0;0;0;0;38,7;58,0;1;0;0;275;1;0;0;0;0;
10.01.2025;23:32:05;9,3;9,3;0;38,7;37,8;0,0;18,0;100;0;0,0;16;57,9;57,9;40,0;0;8200;49,6;42,8;35,0;30;436,4;634,3;630,0;10,40;80,00;0;40;62,6;63,0;1458;29;4;0;0;1;0;0;1;0;0;0;0;0;38,7;57,9;1;0;0;275;0;0;0;0;0;
10.01.2025;23:33:05;9,3;9,3;0;38,7;37,8;0,0;18,0;100;0;0,0;16;57,8;57,8;40,0;0;8200;49,7;42,8;35,0;30;436,9;633,6;630,0;10,40;80,00;0;39;63,7;63,0;1458;29;4;0;0;0;0;0;1;0;0;0;0;0;38,7;57,8;1;0;0;275;1;0;0;0;0;
10.01.2025;23:34:05;9,3;9,4;0;38,8;37,8;0,0;18,0;100;0;0,0;16;57,8;57,8;40,0;0;8200;49,9;42,8;35,0;30;434,0;633,1;630,0;10,40;80,00;0;39;63,7;63,0;1458;29;4;1;0;0;0;0;1;0;0;0;0;0;38,8;57,8;1;0;0;275;1;0;0;0;0;
10.01.2025;23:35:05;9,3;9,3;0;38,8;37,8;0,0;18,0;100;0;0,0;16;57,8;57,8;40,0;0;8200;50,1;42,8;35,0;30;425,3;632,6;630,0;10,40;80,00;0;39;63,6;63,0;1458;29;4;0;0;0;0;0;1;0;0;0;0;0;38,8;57,8;1;0;0;275;1;0;0;0;0;
10.01.2025;23:36:05;9,3;9,3;0;38,8;37,8;0,0;18,0;100;0;0,0;16;57,8;57,8;40,0;0;8200;50,2;42,8;35,0;30;433,5;632,2;630,0;10,40;80,00;0;39;63,8;63,0;1458;29;4;0;0;0;0;0;1;0;0;0;0;0;38,8;57,8;1;0;0;275;1;0;0;0;0;
10.01.2025;23:37:05;9,3;9,4;0;38,5;37,8;0,0;18,0;100;-1;0,0;16;57,7;57,7;40,0;0;8200;50,3;42,8;35,0;30;439,5;631,9;630,0;10,40;80,00;0;39;63,6;63,0;1458;29;4;0;0;0;0;0;1;0;0;0;0;0;38,5;57,7;1;0;0;275;1;0;0;0;0;
10.01.2025;23:38:05;9,3;9,4;0;38,5;37,8;0,0;18,0;100;0;0,0;16;57,6;57,6;40,0;0;8200;50,5;42,8;35,0;30;438,6;631,6;630,0;10,40;80,00;0;39;63,8;63,0;1458;28;4;0;0;0;0;0;1;0;0;0;0;0;38,5;57,7;1;0;0;274;1;0;0;0;0;
10.01.2025;23:39:05;9,3;9,3;0;38,5;37,8;0,0;18,0;100;0;0,0;16;57,6;57,6;40,0;0;8200;50,7;42,8;35,0;30;434,6;631,3;630,0;10,40;80,00;0;39;63,3;63,0;1458;28;4;0;0;1;0;0;1;0;0;0;0;0;38,5;57,6;1;0;0;274;0;0;0;0;0;
10.01.2025;23:40:05;9,3;9,3;0;38,5;37,8;0,0;18,0;100;0;0,0;16;57,5;57,5;40,0;0;8200;50,9;8,0;35,0;0;435,4;8,0;8,0;40,00;80,00;0;39;63,5;63,0;1458;28;5;0;0;0;0;0;1;0;0;0;0;0;38,5;57,5;1;0;0;274;1;0;0;0;0;
10.01.2025;23:41:05;9,3;9,3;0;38,5;37,8;0,0;18,0;100;0;0,0;16;57,5;57,5;40,0;0;8200;51,1;8,0;35,0;0;476,7;8,0;8,0;0,00;0,00;0;40;63,4;63,0;1458;28;5;0;0;0;0;0;1;0;0;0;0;0;38,5;57,5;0;0;0;274;1;0;0;0;0;
10.01.2025;23:42:05;9,3;9,3;0;38,5;37,8;0,0;18,0;100;0;0,0;16;57,4;57,4;40,0;0;8200;51,4;8,0;35,0;0;493,4;8,0;8,0;0,00;0,00;0;39;64,2;63,0;1458;28;5;0;0;0;0;0;1;0;0;0;0;0;38,5;57,4;0;0;0;274;1;0;0;0;0;
10.01.2025;23:43:05;9,3;9,4;0;38,6;37,8;0,0;18,0;100;0;0,0;16;57,4;57,4;40,0;0;8200;51,8;8,0;35,0;0;461,4;8,0;8,0;0,00;0,00;0;39;63,3;63,0;1458;28;5;0;0;0;0;0;1;0;0;0;0;0;38,6;57,4;0;0;0;274;1;0;0;0;0;
10.01.2025;23:44:05;9,3;9,3;0;38,6;37,8;0,0;18,0;100;0;0,0;16;57,4;57,4;40,0;0;8200;52,0;8,0;35,0;0;415,8;8,0;8,0;0,00;0,00;0;39;63,6;63,0;1458;28;5;0;0;0;0;0;1;0;0;0;0;0;38,6;57,4;0;0;0;274;1;0;0;0;0;
10.01.2025;23:45:05;9,3;9,3;0;38,6;37,8;0,0;18,0;100;0;0,0;16;57,5;57,5;40,0;0;8200;52,1;8,0;35,0;0;368,5;8,0;8,0;0,00;0,00;0;39;63,8;63,0;1458;28;5;0;0;0;0;0;1;0;0;0;0;0;38,6;57,5;0;0;0;274;1;0;0;0;0;
10.01.2025;23:46:05;9,3;9,3;0;38,5;37,8;0,0;18,0;100;0;0,0;16;57,4;57,4;40,0;0;8200;52,1;8,0;35,0;0;327,6;8,0;8,0;0,00;0,00;0;38;63,6;63,0;1458;28;5;0;0;0;0;0;1;0;0;0;0;0;38,5;57,4;0;0;0;274;1;0;0;0;0;
10.01.2025;23:47:05;9,3;9,3;0;38,5;37,8;0,0;18,0;100;0;0,0;16;57,4;57,4;40,0;0;8200;52,0;8,0;35,0;0;296,4;8,0;8,0;0,00;0,00;0;25;55,0;110,0;1458;28;5;0;0;0;0;0;1;0;0;0;0;0;38,5;57,4;0;0;0;274;1;0;0;0;0;
10.01.2025;23:48:05;9,3;9,3;0;38,4;37,8;0,0;18,0;100;0;0,0;16;57,4;57,4;40,0;0;8200;51,8;8,0;35,0;0;272,9;8,0;8,0;0,00;0,00;0;22;53,3;110,0;1458;28;5;0;0;0;0;0;1;0;0;0;0;0;38,4;57,4;0;0;0;274;1;0;0;0;0;
10.01.2025;23:49:05;9,3;9,3;0;38,4;37,8;0,0;18,0;100;0;0,0;16;57,4;57,4;40,0;0;8200;51,7;8,0;35,0;0;253,7;8,0;8,0;0,00;0,00;0;22;52,9;110,0;1458;28;5;0;0;0;0;0;1;0;0;0;0;0;38,4;57,4;0;0;0;274;1;0;0;0;0;
10.01.2025;23:50:05;9,3;9,3;0;38,3;37,8;0,0;18,0;100;0;0,0;16;57,4;57,4;40,0;0;8200;51,5;8,0;35,0;0;237,1;8,0;8,0;0,00;0,00;0;22;52,9;110,0;1458;28;5;0;0;0;0;0;1;0;0;0;0;0;38,3;57,4;0;0;0;274;1;0;0;0;0;
10.01.2025;23:51:05;9,3;9,4;0;38,3;37,8;0,0;18,0;100;0;0,0;16;57,4;57,4;40,0;0;8200;51,3;8,0;35,0;0;222,3;8,0;8,0;0,00;0,00;0;22;52,8;110,0;1458;28;5;0;0;0;0;0;1;0;0;0;0;0;38,3;57,4;0;0;0;274;1;0;0;0;0;
10.01.2025;23:52:05;9,3;9,3;0;38,2;37,8;0,0;18,0;100;0;0,0;16;57,4;57,4;40,0;0;8200;51,1;8,0;35,0;0;209,3;8,0;8,0;0,00;0,00;0;21;52,8;110,0;1458;28;5;0;0;0;0;0;1;0;0;0;0;0;38,2;57,4;0;0;0;274;1;0;0;0;0;
10.01.2025;23:53:05;9,3;9,4;0;38,2;37,8;0,0;18,0;100;0;0,0;16;57,4;57,4;40,0;0;8200;50,8;8,0;35,0;0;197,7;8,0;8,0;0,00;0,00;0;21;52,9;110,0;1458;28;5;0;0;0;0;0;1;0;0;0;0;0;38,2;57,4;0;0;0;274;1;0;0;0;0;
10.01.2025;23:54:05;9,3;9,3;0;38,2;37,8;0,0;18,0;100;0;0,0;16;57,4;57,4;40,0;0;8200;50,7;42,8;35,0;0;187,3;8,0;8,0;0,00;0,00;0;21;52,5;110,0;1458;28;5;0;0;0;0;0;1;0;0;0;0;0;38,2;57,4;0;0;0;274;1;0;0;0;0;
10.01.2025;23:55:05;9,3;9,3;0;38,1;37,8;0,0;18,0;100;0;0,0;16;57,3;57,3;40,0;0;8200;50,4;42,8;35,0;0;178,2;8,0;8,0;0,00;0,00;0;21;52,5;110,0;1458;28;5;0;0;0;0;0;1;0;0;0;0;0;38,1;57,3;0;0;0;274;1;0;0;0;0;
10.01.2025;23:56:05;9,3;9,3;0;38,0;37,8;0,0;18,0;100;0;0,0;16;57,3;57,3;40,0;0;8200;50,2;42,8;35,0;0;169,1;8,0;8,0;0,00;0,00;0;21;52,6;110,0;1458;28;5;0;0;0;0;0;1;0;0;0;0;0;38,0;57,3;0;0;0;274;1;0;0;0;0;
10.01.2025;23:57:05;9,3;9,3;0;38,0;37,8;0,0;18,0;100;0;0,0;16;57,4;57,4;40,0;0;8200;49,9;42,8;35,0;0;161,5;8,0;8,0;0,00;0,00;0;21;52,4;110,0;1458;28;5;0;0;0;0;0;1;0;0;0;0;0;38,0;57,4;0;0;0;274;1;0;0;0;0;
10.01.2025;23:58:05;9,3;9,3;0;38,1;37,8;0,0;18,0;100;0;0,0;16;57,4;57,4;40,0;0;8200;49,8;42,8;35,0;0;154,5;8,0;8,0;0,00;0,00;0;21;52,4;110,0;1458;28;5;0;0;0;0;0;1;0;0;0;0;0;38,1;57,4;0;0;0;274;1;0;0;0;0;
10.01.2025;23:59:05;9,3;9,4;0;37,9;37,8;0,0;18,0;100;0;0,0;16;57,4;57,4;40,0;0;8200;49,5;42,8;35,0;0;148,1;8,0;8,0;0,00;0,00;0;21;52,4;110,0;1458;28;5;0;0;0;0;0;1;0;0;0;0;0;37,9;57,4;0;0;0;274;1;0;0;0;0;
11.01.2025;00:00:05;9,3;9,3;0;37,8;37,8;0,0;18,0;100;0;0,0;16;57,3;57,3;40,0;0;8200;49,2;42,8;35,0;0;142,4;8,0;8,0;0,00;0,00;0;21;52,5;110,0;1458;28;5;0;0;0;0;0;1;0;0;0;0;0;37,8;57,3;0;0;0;274;1;0;0;0;0;

